Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 01/21  06:00:00,-2.125,4.0,20.0,0.00374185159204634,1611515.9325919105,0.0,400.07915017516376,3361000.020994123,18744.036887998802,18744.036887998802,16.78492169260942,37488.073775997604 
 01/21  07:00:00,-2.075,3.375,20.0,0.0035936178909464836,1610743.1552987946,0.0,400.03665619483365,3352485.728077409,18744.036887998802,18744.036887998802,16.792422816287633,37488.073775997604 
 01/21  08:00:00,-2.625,3.625,20.0,0.0036467997320505743,1641022.869927128,0.0,400.01696680990005,3435357.862825002,18744.036887998802,18744.036887998802,16.70992481620133,37488.073775997604 
 01/21  09:00:00,-3.3749999999999996,4.625,20.0,0.0039373825875418395,1695322.0760461832,0.0,400.0078463395245,3548658.80322605,18744.036887998802,18744.036887998802,16.597426295806706,37488.073775997604 
 01/21  10:00:00,-3.225,4.375,21.149622036336044,0.003856775055735348,0.0,599448.9915948713,508.8912441374446,3671514.484323437,18744.036887998802,18744.036887998802,17.43970737802355,6816288.073775997 
 01/21  11:00:00,-3.0,3.375,22.01645853974737,0.0035981800241020475,0.0,670044.7363627504,698.5020160095285,3787651.2723488403,18744.036887998802,18744.036887998802,18.316777744107558,8346288.073775997 
 01/21  12:00:00,-2.0,3.625,22.142558465407294,0.0036623319284846963,0.0,641279.4687960912,811.6048867825253,3660120.191759228,18744.036887998802,18744.036887998802,18.6010314970625,8346288.073775997 
 01/21  13:00:00,-1.15,3.375,22.24124143692636,0.0035875913168051925,0.0,620024.8628931365,859.6941626217462,3546712.007790461,18744.036887998802,18744.036887998802,18.816602198570177,8346288.073775997 
 01/21  14:00:00,-1.0,3.625,20.175357885903562,0.003626885963030029,753402.1654761926,122596.80067480667,770.4475664335467,3236469.885119238,18744.036887998802,18744.036887998802,17.230004173634526,256368.07377599765 
 01/21  15:00:00,-1.5625,4.0,21.36440574407321,0.0037418389190185825,0.0,633692.6666585827,727.161781892243,3448981.1971247727,18744.036887998802,18744.036887998802,17.86160270208708,6816288.073775997 
 01/21  16:00:00,-1.9625,4.0,22.239866576081138,0.003738820619700354,0.0,645434.6582536697,809.4173364359365,3665448.530954566,18744.036887998802,18744.036887998802,18.671832337362684,8346288.073775997 
 01/21  17:00:00,-2.0,4.0,22.315355096196477,0.003726820209380737,0.0,643318.9780623429,857.6075429925609,3688204.4394081673,18744.036887998802,18744.036887998802,18.758983983263683,8346288.073775997 
 01/21  18:00:00,-1.75,4.0,22.372718492762353,0.0037432831526632206,0.0,637958.5943295346,878.1634535002522,3659662.575652982,18744.036887998802,18744.036887998802,18.846065923208304,8346288.073775997 
 01/21  19:00:00,-1.225,4.625,20.19002577394676,0.0038983567476739258,794309.3869411503,124830.08943681116,768.7066242447945,3275522.752823342,18744.036887998802,18744.036887998802,17.216538201175407,37488.073775997604 
 01/21  20:00:00,-1.0,5.0,20.000000031525648,0.003992565689766362,1127175.4584170235,0.0,578.3228516160889,3188613.707208736,18744.036887998802,18744.036887998802,16.953851602031932,37488.073775997604 
 01/21  21:00:00,-1.625,5.0,20.000000000001364,0.004024298791786361,1237073.9701793005,0.0,480.5956356198194,3283834.4671496674,18744.036887998802,18744.036887998802,16.860087435272735,37488.073775997604 
 01/21  22:00:00,-2.0,5.625,20.0,0.004230215915863998,1324546.035149082,0.0,436.8284493524237,3341546.5450673075,18744.036887998802,18744.036887998802,16.803814214410977,37488.073775997604 
 01/21  23:00:00,-2.0,4.75,20.0,0.003937997835825238,1342611.0857209833,0.0,416.7610872769329,3342920.544821112,18744.036887998802,18744.036887998802,16.803786260343045,37488.073775997604 
 01/21  24:00:00,-1.8749999999999998,4.625,20.0,0.003914211476424618,1376887.0494417965,0.0,407.67541976544425,3324372.2205032893,18744.036887998802,18744.036887998802,16.82250985012149,37488.073775997604 
 01/22  01:00:00,-1.3,5.625,20.0,0.0042160823854245156,1425759.4478908048,0.0,403.5178088899462,3238090.621686681,18744.036887998802,18744.036887998802,16.908735506984616,37488.073775997604 
 01/22  02:00:00,-0.375,5.375,20.0,0.004101957291087582,1421121.202140837,0.0,401.60176121769933,3098186.1063417,18744.036887998802,18744.036887998802,17.04746634116384,37488.073775997604 
 01/22  03:00:00,-0.75,5.0,20.0,0.004005467467832476,1440247.8332774015,0.0,400.7315353256754,3154109.3149876012,18744.036887998802,18744.036887998802,16.99121016080394,37488.073775997604 
 01/22  04:00:00,-1.075,5.0,20.0,0.004002661311826154,1465162.342429174,0.0,400.33559991533656,3202919.8401004393,18744.036887998802,18744.036887998802,16.942455747447973,37488.073775997604 
 01/22  05:00:00,-0.375,5.0,20.0,0.003980385383367448,1466756.469451401,0.0,400.15352550559555,3096607.623231116,18744.036887998802,18744.036887998802,17.047450113915573,37488.073775997604 
 01/22  06:00:00,-0.5,5.625,20.0,0.004208686321393065,1505030.7366780892,0.0,400.0701659446343,3115180.399721725,18744.036887998802,18744.036887998802,17.028699917485426,37488.073775997604 
 01/22  07:00:00,-0.3,5.375,20.0,0.004114143528954351,1506062.4928174748,0.0,400.03208174865324,3084021.657053056,18744.036887998802,18744.036887998802,17.05870404649297,37488.073775997604 
 01/22  08:00:00,-0.625,5.0,20.0,0.0039856169565270876,1514685.389433241,0.0,400.01467540345845,3133101.542815337,18744.036887998802,18744.036887998802,17.009956743520924,37488.073775997604 
 01/22  09:00:00,-1.0,5.0,20.0,0.00400565260402815,1536651.8841764354,0.0,400.0067255980813,3191179.9273160673,18744.036887998802,18744.036887998802,16.953698617020237,37488.073775997604 
 01/22  10:00:00,-0.375,4.375,21.238811359063575,0.0038099523368080187,0.0,586106.4147887094,509.06823373344855,3254690.850214968,18744.036887998802,18744.036887998802,17.930923606808555,6816288.073775997 
 01/22  11:00:00,0.125,5.25,22.14373740946117,0.004060984454445465,0.0,587617.2384527833,697.8718837594195,3339498.319397897,18744.036887998802,18744.036887998802,18.898868066698334,8346288.073775997 
 01/22  12:00:00,0.2625,4.75,22.251613938352317,0.003916688008025362,0.0,582661.1068889213,808.850789299437,3340638.498796905,18744.036887998802,18744.036887998802,19.03421149456408,8346288.073775997 
 01/22  13:00:00,0.7375,4.625,22.34724037499191,0.0038601002601120786,0.0,571857.3359969083,856.8328574382738,3284023.4068097807,18744.036887998802,18744.036887998802,19.1899481990301,8346288.073775997 
 01/22  14:00:00,1.0,5.0,20.20157411073113,0.00395710560501859,646458.2096990583,128669.11590365585,767.0803987394229,2945570.333106618,18744.036887998802,18744.036887998802,17.561310566547064,256368.07377599765 
 01/22  15:00:00,0.875,5.0,21.469726765577697,0.003957822134575264,0.0,574222.7133380005,723.8427482091203,3100732.6762049836,18744.036887998802,18744.036887998802,18.2976807475754,6816288.073775997 
 01/22  16:00:00,0.925,5.0,22.37130955813628,0.003957570215797792,0.0,571645.8642472487,805.6483135289319,3255564.0532915713,18744.036887998802,18744.036887998802,19.214005918042282,8346288.073775997 
 01/22  17:00:00,1.0,5.0,22.45288413208883,0.003957163032422522,0.0,566445.5613063914,854.2732546640723,3261486.323764448,18744.036887998802,18744.036887998802,19.32501067807477,8346288.073775997 
 01/22  18:00:00,0.875,3.75,22.51861461209546,0.003636374334988709,0.0,571919.5085427836,875.481857825085,3290553.6331613883,18744.036887998802,18744.036887998802,19.361164204257896,8346288.073775997 
 01/22  19:00:00,0.8,3.625,20.229288233039185,0.0035995389986131178,632228.6896497207,130166.15430981808,766.9710859116298,2982503.9794697696,18744.036887998802,18744.036887998802,17.566772908028177,37488.073775997604 
 01/22  20:00:00,0.925,4.625,20.00000005273916,0.0038494586816012434,981203.6585899268,0.0,577.2443936910314,2902031.912508169,18744.036887998802,18744.036887998802,17.242470544995573,37488.073775997604 
 01/22  21:00:00,0.9374999999999999,4.375,20.000000000002185,0.0037816389709441735,1074010.3403406572,0.0,479.6788416757094,2900550.6829847824,18744.036887998802,18744.036887998802,17.24435292241044,37488.073775997604 
 01/22  22:00:00,0.9625,4.625,20.0,0.0038500653712442,1141088.5281324533,0.0,436.1936617448671,2896623.373338557,18744.036887998802,18744.036887998802,17.24810188611779,37488.073775997604 
 01/22  23:00:00,1.125,4.375,20.0,0.00377699527940746,1179290.9991024311,0.0,416.4243757135962,2871899.2232846487,18744.036887998802,18744.036887998802,17.27247260008745,37488.073775997604 
 01/22  24:00:00,1.2625,4.0,20.0,0.003674530573633204,1205600.0927746524,0.0,407.4768656800178,2851603.2395604067,18744.036887998802,18744.036887998802,17.293086682373893,37488.073775997604 
 01/23  01:00:00,1.425,4.0,20.0,0.0036724827351766586,1233796.46439315,0.0,403.4077677252458,2826949.8052103594,18744.036887998802,18744.036887998802,17.317450999213058,37488.073775997604 
 01/23  02:00:00,1.4375,3.375,20.0,0.003531947842410751,1248305.9262921144,0.0,401.5552125105195,2825792.624322788,18744.036887998802,18744.036887998802,17.319312356098905,37488.073775997604 
 01/23  03:00:00,1.4625,3.0,20.0,0.003449798378040152,1252519.7991241799,0.0,400.71149772173766,2822367.967560115,18744.036887998802,18744.036887998802,17.323047410285547,37488.073775997604 
 01/23  04:00:00,1.8125,3.625,19.999999999999996,0.0035777866512986174,1265442.8436459643,0.0,400.3251221712182,2768742.480456511,18744.036887998802,18744.036887998802,17.375539755876794,37488.073775997604 
 01/23  05:00:00,1.6875,4.0,20.0,0.0036691335337011278,1292572.1834640417,0.0,400.14839246385475,2787139.091540611,18744.036887998802,18744.036887998802,17.356789351036166,37488.073775997604 
 01/23  06:00:00,1.5,3.375,20.0,0.003521844189067906,1298974.7341933723,0.0,400.0677730596273,2816154.5921118967,18744.036887998802,18744.036887998802,17.328658952224103,37488.073775997604 
 01/23  07:00:00,1.8125,3.0,20.0,0.0034455768366441607,1300930.9212584682,0.0,400.03098669524076,2768757.7991042067,18744.036887998802,18744.036887998802,17.375526301545122,37488.073775997604 
 01/23  08:00:00,1.625,3.0,20.0,0.0034531860730696324,1317810.165834705,0.0,400.0141972388357,2797539.2836638717,18744.036887998802,18744.036887998802,17.347394823560794,37488.073775997604 
 01/23  09:00:00,1.4,3.0,20.0,0.003445970713165593,1332583.950516729,0.0,400.0065074398488,2831814.341761033,18744.036887998802,18744.036887998802,17.313638126703978,37488.073775997604 
 01/23  10:00:00,1.4,2.375,21.35808159455717,0.0033500079411190324,0.0,553977.4438575234,509.88808846775385,3007589.251406179,18744.036887998802,18744.036887998802,18.300368731727595,6816288.073775997 
 01/23  11:00:00,1.3375,2.0,22.289694418726775,0.003304260050631361,0.0,560182.7944566115,699.5456967045448,3178934.963492848,18744.036887998802,18744.036887998802,19.198156366012945,8346288.073775997 
 01/23  12:00:00,1.3624999999999998,2.625,22.403461836798392,0.003383595038197996,0.0,556836.1205124954,812.0296850969901,3198853.6300213393,18744.036887998802,18744.036887998802,19.331072106623203,8346288.073775997 
 01/23  13:00:00,1.2125,3.0,22.479130047898323,0.0034530402125245896,0.0,562086.7762557347,858.2705229632684,3233715.5936082117,18744.036887998802,18744.036887998802,19.378443039336734,8346288.073775997 
 01/23  14:00:00,1.1,3.0,20.237003455660076,0.003461855349851628,461568.47735554446,129124.3553537452,769.1313256450669,2938173.538694893,18744.036887998802,18744.036887998802,17.61782326669403,256368.07377599765 
 01/23  15:00:00,0.975,3.0,21.581277892368135,0.0034456321421973703,0.0,578311.3533914024,725.949250526864,3099204.6774629056,18744.036887998802,18744.036887998802,18.388731912825314,6816288.073775997 
 01/23  16:00:00,0.9625,3.0,22.50670825806925,0.003451822773674216,0.0,574844.4722783419,807.7027612029937,3271364.0018575895,18744.036887998802,18744.036887998802,19.333852895973862,8346288.073775997 
 01/23  17:00:00,1.0,3.0,22.59015238104456,0.0034623856569405316,0.0,570698.1325103815,857.4750227076961,3282938.3191720517,18744.036887998802,18744.036887998802,19.441100993382264,8346288.073775997 
 01/23  18:00:00,0.8125,4.25,22.63288033875791,0.0037334015928851202,0.0,575538.2003463532,877.065305781543,3319432.310464372,18744.036887998802,18744.036887998802,19.457798060923704,8346288.073775997 
 01/23  19:00:00,0.8875,4.375,20.255405293692398,0.0037670693112187305,484186.9719600542,131066.65114029775,765.3199180416796,2975124.798480214,18744.036887998802,18744.036887998802,17.610763419004627,37488.073775997604 
 01/23  20:00:00,0.6249999999999999,4.0,20.00000006650468,0.003683613418734168,823683.0134288304,0.0,575.7753055270027,2948187.9881408378,18744.036887998802,18744.036887998802,17.19743653333033,37488.073775997604 
 01/23  21:00:00,0.21250000000000002,2.75,20.000000000002757,0.0034145946911637954,904697.7790142715,0.0,478.88963060145,3010761.432675561,18744.036887998802,18744.036887998802,17.13558823116272,37488.073775997604 
 01/23  22:00:00,0.0375,3.25,20.0,0.003520140193545259,976955.0813507282,0.0,435.6941726771428,3036073.545073503,18744.036887998802,18744.036887998802,17.10935668250069,37488.073775997604 
 01/23  23:00:00,0.0,4.0,20.0,0.0036941917462197283,1038681.1873110484,0.0,416.1842958143405,3041146.2808519574,18744.036887998802,18744.036887998802,17.103744271781025,37488.073775997604 
 01/23  24:00:00,-0.375,2.125,20.0,0.003338689886150161,1049133.5862483722,0.0,407.3496007369815,3098106.9006103477,18744.036887998802,18744.036887998802,17.04749881366297,37488.073775997604 
 01/24  01:00:00,-0.225,1.625,20.0,0.003269816292322635,1070157.4255197875,0.0,403.34238632541667,3075323.510837757,18744.036887998802,18744.036887998802,17.069995771487,37488.073775997604 
 01/24  02:00:00,0.0,3.25,20.0,0.0035352572932841313,1116576.5953591054,0.0,401.5259744080156,3041146.2808519593,18744.036887998802,18744.036887998802,17.10374226216112,37488.073775997604 
 01/24  03:00:00,0.0,4.625,20.0,0.003863786436852224,1168723.8596695787,0.0,400.69455885905074,3041146.2808519583,18744.036887998802,18744.036887998802,17.103740166715156,37488.073775997604 
 01/24  04:00:00,-0.625,4.375,20.0,0.0038024233707109286,1194695.7104495876,0.0,400.3154845120059,3136204.6794519755,18744.036887998802,18744.036887998802,17.009987796631005,37488.073775997604 
 01/24  05:00:00,-1.0,4.625,19.999999999999996,0.0038776527290062326,1226568.0213197435,0.0,400.1437046998376,3193220.573293061,18744.036887998802,18744.036887998802,16.9537316147417,37488.073775997604 
 01/24  06:00:00,-0.875,3.75,20.0,0.0036192647190832787,1228820.0941761448,0.0,400.06530952557216,3174376.0956112863,18744.036887998802,18744.036887998802,16.972474598566524,37488.073775997604 
 01/24  07:00:00,-0.925,4.25,20.0,0.0037583418616624663,1251384.887617378,0.0,400.02963459664335,3181914.055077116,18744.036887998802,18744.036887998802,16.96496650231812,37488.073775997604 
 01/24  08:00:00,-0.25000000000000006,3.75,20.0,0.0036456817802693487,1235608.4312079211,0.0,400.0134913686318,3080459.324748462,18744.036887998802,18744.036887998802,17.06620553762874,37488.073775997604 
 01/24  09:00:00,0.32500000000000007,2.375,20.0,0.003334399368851995,1208432.3528288603,0.0,400.0061602093189,2993900.2007315056,18744.036887998802,18744.036887998802,17.15244290073315,37488.073775997604 
 01/24  10:00:00,0.3375,2.625,20.0,0.003386743428395143,1240225.3737938055,0.0,400.0028025859973,2992036.300894515,18744.036887998802,18744.036887998802,17.15430880193499,37488.073775997604 
 01/24  11:00:00,0.7375,3.0,20.0,0.003464844511248063,1253164.508178725,0.0,400.0012823027572,2931824.3251122097,18744.036887998802,18744.036887998802,17.21429748512481,37488.073775997604 
 01/24  12:00:00,1.125,2.375,20.0,0.0033235805829882115,1241764.4528571344,0.0,400.0005861524889,2873690.5871654167,18744.036887998802,18744.036887998802,17.272410422694605,37488.073775997604 
 01/24  13:00:00,1.8250000000000002,2.625,20.0,0.003367192796252404,1241717.597521327,0.0,400.0002666657684,2767141.824852927,18744.036887998802,18744.036887998802,17.377402464612068,37488.073775997604 
 01/24  14:00:00,2.2625,3.0,20.0,0.0034439893986625975,1247994.1870096987,0.0,400.000121864053,2701469.380951611,18744.036887998802,18744.036887998802,17.44301867561419,37488.073775997604 
 01/24  15:00:00,2.3,4.25,20.0,0.003730657651426189,1279112.3231138785,0.0,400.00005568340697,2696413.1773424908,18744.036887998802,18744.036887998802,17.448634071379054,37488.073775997604 
 01/24  16:00:00,2.1125,5.0,20.0,0.003937345169084983,1312087.1666881263,0.0,400.00002532117225,2724670.3720445447,18744.036887998802,18744.036887998802,17.420506784107737,37488.073775997604 
 01/24  17:00:00,2.25,4.375,20.0,0.003757496619344981,1310087.3772839503,0.0,400.00001151867167,2703947.8976370273,18744.036887998802,18744.036887998802,17.441127854782184,37488.073775997604 
 01/24  18:00:00,2.525,2.75,20.0,0.003369278160852477,1286591.2492048,0.0,400.00000525003327,2662743.265790391,18744.036887998802,18744.036887998802,17.482368252609405,37488.073775997604 
 01/24  19:00:00,2.6625000000000005,3.25,20.0,0.003473458706535517,1302015.777138486,0.0,400.00000238722674,2641917.03136128,18744.036887998802,18744.036887998802,17.502983985644853,37488.073775997604 
 01/24  20:00:00,2.825,4.0,20.0,0.003650052085921299,1321703.56532756,0.0,400.0000010891183,2617272.054968086,18744.036887998802,18744.036887998802,17.52735342793584,37488.073775997604 
 01/24  21:00:00,2.4625,3.375,20.0,0.003481456654507294,1325099.0725958901,0.0,400.00000049660605,2672145.8521458283,18744.036887998802,18744.036887998802,17.47297689252003,37488.073775997604 
 01/24  22:00:00,2.7,3.625,20.0,0.0035456206815010116,1334498.622557966,0.0,400.00000022571453,2636251.0766012403,18744.036887998802,18744.036887998802,17.508596272335232,37488.073775997604 
 01/24  23:00:00,3.0,4.0,20.0,0.003647688883050492,1344809.3249005377,0.0,400.0000001030049,2590885.474849992,18744.036887998802,18744.036887998802,17.553591083693384,37488.073775997604 
 01/24  24:00:00,2.9375000000000004,2.75,20.000000000000004,0.00336874301833577,1333563.1872715838,0.0,400.0000000470242,2600521.478359821,18744.036887998802,18744.036887998802,17.54421223676038,37488.073775997604 
 01/25  01:00:00,2.3375,3.25,20.0,0.003481401655236649,1361739.2860825611,0.0,400.0000000214319,2690882.5871863086,18744.036887998802,18744.036887998802,17.454213765409676,37488.073775997604 
 01/25  02:00:00,2.625,3.375,20.0,0.0035155322793086227,1368064.962200009,0.0,400.0000000098043,2646418.586586911,18744.036887998802,18744.036887998802,17.49734356829362,37488.073775997604 
 01/25  03:00:00,2.8125,1.75,20.0,0.003236868077506873,1340425.772926488,0.0,400.0000000044913,2618744.192457973,18744.036887998802,18744.036887998802,17.52546500324547,37488.073775997604 
 01/25  04:00:00,2.2625,1.625,20.0,0.003234414142663103,1346216.0079882003,0.0,400.00000000205364,2702176.780498874,18744.036887998802,18744.036887998802,17.44296341367723,37488.073775997604 
 01/25  05:00:00,2.125,2.0,20.0,0.003292090991050576,1360071.9152024277,0.0,400.00000000094377,2722784.869645076,18744.036887998802,18744.036887998802,17.422339075272436,37488.073775997604 
 01/25  06:00:00,1.95,2.0,20.0,0.0032680879297046768,1368798.992706013,0.0,400.0000000004336,2749338.1866541104,18744.036887998802,18744.036887998802,17.396088857586104,37488.073775997604 
 01/25  07:00:00,1.925,2.0,20.0,0.00327885868726326,1375830.7402082444,0.0,400.00000000019855,2753033.956108127,18744.036887998802,18744.036887998802,17.392338312358483,37488.073775997604 
 01/25  08:00:00,1.75,2.625,20.0,0.0033882660335122655,1394923.5519045806,0.0,400.00000000009123,2779296.3553543594,18744.036887998802,18744.036887998802,17.36609009181403,37488.073775997604 
 01/25  09:00:00,1.5375,1.75,20.0,0.003255873901509364,1384249.6629871388,0.0,400.00000000004195,2811484.4686063332,18744.036887998802,18744.036887998802,17.334216759536325,37488.073775997604 
 01/25  10:00:00,1.5,1.625,20.0,0.00324605383947838,1354075.5374854247,0.0,400.00000000001944,2817066.2471098294,18744.036887998802,18744.036887998802,17.32859282018806,37488.073775997604 
 01/25  11:00:00,1.6874999999999998,2.625,20.0,0.003389004378184302,1367005.657727524,0.0,400.0000000000092,2788714.483294607,18744.036887998802,18744.036887998802,17.356719193382382,37488.073775997604 
 01/25  12:00:00,1.4875,2.375,20.0,0.003330646528403106,1382900.0348376804,0.0,400.00000000000455,2818999.4634218793,18744.036887998802,18744.036887998802,17.326721613090186,37488.073775997604 
 01/25  13:00:00,1.7375,2.625,20.0,0.0033747817797404184,1393330.4048186229,0.0,400.0000000000021,2781269.8117981907,18744.036887998802,18744.036887998802,17.36421917634852,37488.073775997604 
 01/25  14:00:00,2.0,2.375,20.0,0.003346476352489616,1394131.1433670651,0.0,400.0000000000013,2741623.8212992074,18744.036887998802,18744.036887998802,17.403591028996978,37488.073775997604 
 01/25  15:00:00,1.75,1.375,20.0,0.003212113456868756,1395988.558626274,0.0,400.0000000000008,2779451.6842293865,18744.036887998802,18744.036887998802,17.366090118506953,37488.073775997604 
 01/25  16:00:00,1.85,1.625,20.0,0.003242756693875785,1408642.012188717,0.0,400.00000000000034,2764320.843012405,18744.036887998802,18744.036887998802,17.381086776334072,37488.073775997604 
 01/25  17:00:00,2.0,2.625,20.0,0.0033859779761307163,1430506.5622392392,0.0,400.00000000000034,2740635.084417802,18744.036887998802,18744.036887998802,17.403589969662757,37488.073775997604 
 01/25  18:00:00,1.8125000000000002,1.75,20.0,0.0032583405044016127,1432085.4896470667,0.0,400.0000000000003,2769416.672185491,18744.036887998802,18744.036887998802,17.37546594727423,37488.073775997604 
 01/25  19:00:00,1.6375000000000002,1.625,20.0,0.0032474798579187327,1441084.2439385662,0.0,400.0000000000003,2796327.231877335,18744.036887998802,18744.036887998802,17.349211719671178,37488.073775997604 
 01/25  20:00:00,1.475,1.375,20.0,0.0032379432143354097,1447175.8809295567,0.0,400.00000000000034,2820731.1675423924,18744.036887998802,18744.036887998802,17.324836001187382,37488.073775997604 
 01/25  21:00:00,1.4,1.0,19.999999999999996,0.0031910517929449205,1447449.1633998486,0.0,400.00000000000034,2831876.6639200603,18744.036887998802,18744.036887998802,17.313586041526158,37488.073775997604 
 01/25  22:00:00,1.15,1.625,20.0,0.003254510561496713,1461963.2473214641,0.0,400.00000000000034,2869599.428850371,18744.036887998802,18744.036887998802,17.276087263947666,37488.073775997604 
 01/25  23:00:00,1.0,2.0,20.000000000000004,0.003307018583119357,1473397.7326614086,0.0,400.0000000000003,2892286.4263273748,18744.036887998802,18744.036887998802,17.253588340038355,37488.073775997604 
 01/25  24:00:00,0.875,1.375,20.0,0.0032297727409318416,1471505.695115591,0.0,400.0000000000003,2910948.5256673493,18744.036887998802,18744.036887998802,17.234840568650302,37488.073775997604 
 01/26  01:00:00,0.675,1.625,20.0,0.0032620859801156168,1480983.3788358,0.0,400.0000000000003,2941137.6728188246,18744.036887998802,18744.036887998802,17.20484238031349,37488.073775997604 
 01/26  02:00:00,0.6,2.0,20.0,0.0033124797924214385,1491121.4513547134,0.0,400.0000000000003,2952532.0296076117,18744.036887998802,18744.036887998802,17.19359311519911,37488.073775997604 
 01/26  03:00:00,0.6624999999999999,1.375,20.0,0.003234569519715423,1486988.264001431,0.0,400.0000000000002,2943216.271527863,18744.036887998802,18744.036887998802,17.202967115377696,37488.073775997604 
 01/26  04:00:00,0.8875,1.625,20.0,0.0032613372717484827,1489636.7378002845,0.0,400.0000000000002,2908318.8397455444,18744.036887998802,18744.036887998802,17.236719897282015,37488.073775997604 
 01/26  05:00:00,1.0,2.0,20.0,0.0033075980099414345,1496437.0900790007,0.0,400.0000000000001,2891704.0569715365,18744.036887998802,18744.036887998802,17.2535946771059,37488.073775997604 
 01/26  06:00:00,0.9374999999999999,0.75,20.0,0.0031976583529301286,1512064.8677503157,0.0,400.0000000000003,2901795.2562845307,18744.036887998802,18744.036887998802,17.24421492770265,37488.073775997604 
 01/26  07:00:00,0.9625,0.625,19.999999999999996,0.0031912278791104394,1512341.534803028,0.0,400.0000000000002,2897019.975897492,18744.036887998802,18744.036887998802,17.247965868193504,37488.073775997604 
 01/26  08:00:00,0.9374999999999999,1.625,20.0,0.0032687117091627685,1514042.2276250268,0.0,400.00000000000006,2901119.6667565266,18744.036887998802,18744.036887998802,17.24421555973925,37488.073775997604 
 01/26  09:00:00,0.9,1.375,20.0,0.0032346661891499793,1517709.8956129374,0.0,399.99999999999994,2907423.7705221092,18744.036887998802,18744.036887998802,17.23858623916878,37488.073775997604 
 01/26  10:00:00,0.9625,1.625,21.241861277828853,0.003262367558836664,0.0,563105.4044037632,509.2368345429602,3055890.164816126,18744.036887998802,18744.036887998802,18.13552762930897,6816288.073775997 
 01/26  11:00:00,1.0,2.0,22.145148524426634,0.0033075980099414345,0.0,565371.476104218,699.4317651702632,3209143.5581429345,18744.036887998802,18744.036887998802,19.02645817803537,8346288.073775997 
 01/26  12:00:00,1.0625,1.375,22.26519973076808,0.003234162984000148,0.0,561894.5325283599,812.3590243299931,3223493.956947206,18744.036887998802,18744.036887998802,19.16618076663066,8346288.073775997 
 01/26  13:00:00,1.0375,1.625,22.346479628152295,0.0032613510147401466,0.0,563494.1989011861,859.6458631899902,3241103.150263507,18744.036887998802,18744.036887998802,19.23920785978865,8346288.073775997 
 01/26  14:00:00,1.0,2.0,20.198717083264754,0.0033070185831193567,646750.0437520908,126582.56498795905,770.7797419986067,2946751.942692214,18744.036887998802,18744.036887998802,17.55770305298158,256368.07377599765 
 01/26  15:00:00,0.875,2.0,21.473054722737597,0.0033087252260234675,0.0,575031.886858884,727.8230781888216,3101886.3959402447,18744.036887998802,18744.036887998802,18.300190499346808,6816288.073775997 
 01/26  16:00:00,0.925,2.0,22.36855972601757,0.003308042570616024,0.0,571753.9444682833,810.1770112148938,3256704.3152663745,18744.036887998802,18744.036887998802,19.21419141109702,8346288.073775997 
 01/26  17:00:00,1.0,2.0,22.447818069614925,0.003307018583119357,0.0,567077.7800949934,859.5788045825552,3262357.3413634845,18744.036887998802,18744.036887998802,19.319984596605586,8346288.073775997 
 01/26  18:00:00,1.0,2.0,22.504566221450734,0.003299523011525837,0.0,568224.6413731053,880.0317472270444,3271571.471474677,18744.036887998802,18744.036887998802,19.371098359275305,8346288.073775997 
 01/26  19:00:00,1.0,3.25,20.22204239131044,0.0035145862062520095,666326.7251288036,128462.59305942767,769.4741555551694,2952267.9555033064,18744.036887998802,18744.036887998802,17.588335630377554,37488.073775997604 
 01/26  20:00:00,0.8125,2.75,20.000000048444946,0.003429264405604032,987399.7137064615,0.0,578.8241214551336,2920527.6725466754,18744.036887998802,18744.036887998802,17.225505713953325,37488.073775997604 
 01/26  21:00:00,0.6375,1.375,20.00000000000198,0.003243572039170883,1073639.1933799786,0.0,481.0715489652343,2946922.250685523,18744.036887998802,18744.036887998802,17.199278682269437,37488.073775997604 
 01/26  22:00:00,0.5375,2.25,20.0,0.003352455033165184,1145832.5561360712,0.0,437.0729084890746,2961967.1556788967,18744.036887998802,18744.036887998802,17.184288425564198,37488.073775997604 
 01/26  23:00:00,0.37500000000000006,2.375,20.0,0.0033685690109413633,1196558.6907321652,0.0,416.9565521122716,2986416.894386846,18744.036887998802,18744.036887998802,17.15991814267023,37488.073775997604 
 01/26  24:00:00,0.2375,1.375,20.0,0.003250139531671252,1226026.6349247762,0.0,407.7760681533821,3007150.531668257,18744.036887998802,18744.036887998802,17.139293176927175,37488.073775997604 
 01/27  01:00:00,0.1375,2.875,20.0,0.0034699075067383305,1277274.4468293756,0.0,403.56812273211125,3022197.2174185,18744.036887998802,18744.036887998802,17.124290532749093,37488.073775997604 
 01/27  02:00:00,0.0375,3.375,20.0,0.0035513509963852143,1312146.5244101873,0.0,401.63345450263455,3037237.3637924334,18744.036887998802,18744.036887998802,17.109289018678062,37488.073775997604 
 01/27  03:00:00,0.125,2.375,20.0,0.003369185510587978,1304450.881371017,0.0,400.74939137924184,3024080.6996590514,18744.036887998802,18744.036887998802,17.12240965980507,37488.073775997604 
 01/27  04:00:00,0.1375,1.375,20.0,0.0032550302897246196,1320659.8394758704,0.0,400.3444649186612,3021237.767488393,18744.036887998802,18744.036887998802,17.124285642853817,37488.073775997604 
 01/27  05:00:00,0.16250000000000003,1.625,20.0,0.003279295539784844,1346040.5531233046,0.0,400.15871867058274,3017842.961388072,18744.036887998802,18744.036887998802,17.128031050791325,37488.073775997604 
 01/27  06:00:00,0.2625,1.375,20.0,0.003251783833819354,1357092.4316715044,0.0,400.0731180534658,3003372.806139581,18744.036887998802,18744.036887998802,17.143021695670722,37488.073775997604 
 01/27  07:00:00,0.48749999999999993,1.0,20.0,0.003219770370088028,1364638.2725979392,0.0,400.03370203415346,2969483.834664304,18744.036887998802,18744.036887998802,17.176763111192507,37488.073775997604 
 01/27  08:00:00,0.6624999999999999,1.0,20.0,0.0032188836669186775,1374602.0129711395,0.0,400.01554464342513,2943119.2854452473,18744.036887998802,18744.036887998802,17.203005404913874,37488.073775997604 
 01/27  09:00:00,0.7,1.625,20.0,0.0032709488344733533,1390110.6535555087,0.0,400.0071699503151,2937475.318679618,18744.036887998802,18744.036887998802,17.208624582963992,37488.073775997604 
 01/27  10:00:00,0.8875,2.0,21.314667753727363,0.0033082142074339826,0.0,565509.0200568043,509.9337002999039,3080643.366567317,18744.036887998802,18744.036887998802,18.193898121868322,6816288.073775997 
 01/27  11:00:00,1.3125,2.0,22.244755358698285,0.003302751777157693,0.0,560092.1976955382,699.5669611615467,3177273.6942440663,18744.036887998802,18744.036887998802,19.15432429272154,8346288.073775997 
 01/27  12:00:00,1.25,1.375,22.362119944375735,0.0032420800510017116,0.0,558841.7823840968,812.718775353602,3210753.9473416414,18744.036887998802,18744.036887998802,19.279401742734457,8346288.073775997 
 01/27  13:00:00,1.4749999999999999,1.0,22.446814592887733,0.003208773361940002,0.0,554922.0658096105,860.6802863532793,3190047.5715674125,18744.036887998802,18744.036887998802,19.386485595356895,8346288.073775997 
 01/27  14:00:00,1.6375000000000002,1.625,20.230048643862006,0.0032588675341784956,505617.6031914529,124458.66991830718,771.5865378394741,2857339.1026498056,18744.036887998802,18744.036887998802,17.690193093471684,256368.07377599765 
 01/27  15:00:00,1.4125,1.375,21.555392207378787,0.0032393312691884482,0.0,565219.6155968826,728.224308708543,3030938.707387233,18744.036887998802,18744.036887998802,18.436466746754768,6816288.073775997 
 01/27  16:00:00,1.1125,1.0,22.471676807288688,0.0032132422105108738,0.0,569778.1524930834,810.7480221495906,3243874.5571839423,18744.036887998802,18744.036887998802,19.3281879716938,8346288.073775997 
 01/27  17:00:00,1.0,1.625,22.54976736725724,0.0032674647844413733,0.0,569710.3596787114,860.1287091018412,3278036.8040807713,18744.036887998802,18744.036887998802,19.407532513957428,8346288.073775997 
 01/27  18:00:00,1.0625,1.375,22.608463114670528,0.0032461451630622744,0.0,569581.4911313653,880.7334794670743,3277715.2983980984,18744.036887998802,18744.036887998802,19.46769742820251,8346288.073775997 
 01/27  19:00:00,1.0375,1.0,20.254732743709646,0.0032154986350089463,498210.00472200825,129034.88130857305,770.8669846647491,2953416.1065844554,18744.036887998802,18744.036887998802,17.632131316006557,37488.073775997604 
 01/27  20:00:00,1.0,1.0,20.000000064271415,0.003214404810605054,844032.8322499789,0.0,579.9152631449859,2892286.549116153,18744.036887998802,18744.036887998802,17.253631189315843,37488.073775997604 
 01/27  21:00:00,0.875,0.375,20.000000000002597,0.003195920320851301,945015.8682073783,0.0,481.4502480119281,2911086.7133265594,18744.036887998802,18744.036887998802,17.234910740909445,37488.073775997604 
 01/27  22:00:00,0.925,0.625,20.0,0.003201387101822889,1006117.39834315,0.0,437.2324348770967,2903566.661113854,18744.036887998802,18744.036887998802,17.242425035911406,37488.073775997604 
 01/27  23:00:00,0.8125,0.375,20.0,0.003192753994372831,1054366.9332270126,0.0,417.0203702766181,2920527.5802503256,18744.036887998802,18744.036887998802,17.225556927177944,37488.073775997604 
 01/27  24:00:00,0.6375,0.625,20.0,0.0032078009165777753,1082976.2686770954,0.0,407.7941515055386,2946850.306363169,18744.036887998802,18744.036887998802,17.199309860808704,37488.073775997604 
 01/28  01:00:00,0.7250000000000001,0.375,20.0,0.003196907800048226,1099285.5882694512,0.0,403.5733240670311,2933685.761791285,18744.036887998802,18744.036887998802,17.212434120278175,37488.073775997604 
 01/28  02:00:00,0.925,0.0,20.0,0.0031845193046077724,1140196.5837310918,0.0,401.63814426827184,2903583.145244106,18744.036887998802,18744.036887998802,17.242429696315995,37488.073775997604 
 01/28  03:00:00,1.0,0.625,20.0,0.0031980044550556463,1156535.476504069,0.0,400.7515376396284,2892286.426327373,18744.036887998802,18744.036887998802,17.25367324896312,37488.073775997604 
 01/28  04:00:00,1.0,0.375,20.0,0.0031902866406794544,1163876.212913918,0.0,400.3447264073071,2892286.426327374,18744.036887998802,18744.036887998802,17.253668619924966,37488.073775997604 
 01/28  05:00:00,1.0,0.0,20.0,0.003183533553100286,1180907.0336368186,0.0,400.1582228202221,2892286.426327373,18744.036887998802,18744.036887998802,17.253664277717107,37488.073775997604 
 01/28  06:00:00,0.8125,0.0,20.000000000000004,0.003190792099171335,1200501.8582887305,0.0,400.0726831077638,2920494.6243826034,18744.036887998802,18744.036887998802,17.225536776837394,37488.073775997604 
 01/28  07:00:00,0.8875,0.0,20.0,0.003187888158736269,1213651.687334531,0.0,400.03343356393805,2909211.4938599737,18744.036887998802,18744.036887998802,17.236782513647462,37488.073775997604 
 01/28  08:00:00,1.0,0.0,20.0,0.003183533553100286,1224998.3189387294,0.0,400.0153680372887,2892286.4263273743,18744.036887998802,18744.036887998802,17.253652382056984,37488.073775997604 
 01/28  09:00:00,0.875,0.0,20.0,0.003190778259263376,1239765.7207705916,0.0,400.00706751902436,2911075.5914675826,18744.036887998802,18744.036887998802,17.234899679606123,37488.073775997604 
 01/28  10:00:00,0.925,0.0,21.399205635504202,0.0031880416951146763,0.0,569276.609742873,510.00684974413343,3085213.4141531233,18744.036887998802,18744.036887998802,18.256749300204042,6816288.073775997 
 01/28  11:00:00,1.25,0.0,22.348536137845908,0.0031814549964277123,0.0,564594.5453187481,699.913751154771,3201260.904873154,18744.036887998802,18744.036887998802,19.23253478215851,8346288.073775997 
 01/28  12:00:00,1.3375,0.0,22.467976414944996,0.0031860444876378345,0.0,559359.9294712143,813.4261923993096,3212862.109140016,18744.036887998802,18744.036887998802,19.38173306199026,8346288.073775997 
 01/28  13:00:00,1.7375,0.0,22.557008944633857,0.003177763922876624,0.0,550837.3575032417,861.5439478247984,3167158.862840022,18744.036887998802,18744.036887998802,19.51870499303766,8346288.073775997 
 01/28  14:00:00,2.0,0.0,20.272231768245753,0.003170646034674804,348925.8285480761,156627.94900512765,770.4760885521151,2808171.9738470046,18744.036887998802,18744.036887998802,17.774967129986145,256368.07377599765 
 01/28  15:00:00,1.8749999999999998,0.625,21.641973156315782,0.003186874046700239,0.0,557698.1989895127,726.8289185119556,2971751.557360045,18744.036887998802,18744.036887998802,18.56412557827109,6816288.073775997 
 01/28  16:00:00,1.8,1.0,22.57612293992544,0.0032043079389192258,0.0,554276.1186305359,810.0274102952393,3155960.5688605476,18744.036887998802,18744.036887998802,19.517933146208417,8346288.073775997 
 01/28  17:00:00,1.925,0.375,22.6713150515099,0.0031784585706391335,0.0,548909.92296562,860.009737340787,3156366.483960758,18744.036887998802,18744.036887998802,19.6438707551248,8346288.073775997 
 01/28  18:00:00,1.75,0.0,22.736426813558325,0.0031793763701668193,0.0,553948.0355900816,881.231408325318,3194239.0855584424,18744.036887998802,18744.036887998802,19.682267363010588,8346288.073775997 
 01/28  19:00:00,1.85,0.0,20.30671243802522,0.003175883474871839,358674.0291242219,172506.26583941118,769.2794016475356,2837596.538896377,18744.036887998802,18744.036887998802,17.790708418640328,37488.073775997604 
 01/28  20:00:00,1.75,0.625,20.000000026165722,0.0031883652700842383,688780.511483409,0.0,577.7738910023693,2779295.2709937003,18744.036887998802,18744.036887998802,17.366119802972065,37488.073775997604 
 01/28  21:00:00,1.5375,0.375,20.00000000000104,0.0031901905187668752,796034.1065972163,0.0,480.14694751824334,2811266.1821644707,18744.036887998802,18744.036887998802,17.334285014658832,37488.073775997604 
 01/28  22:00:00,1.8125,0.0,20.0,0.003177139235279691,849955.0031452206,0.0,436.49211780240444,2769849.142170115,18744.036887998802,18744.036887998802,17.375554805496975,37488.073775997604 
 01/28  23:00:00,1.6875,1.25,20.0,0.0032325035953281074,902718.1196822424,0.0,416.60423207621346,2788712.2177351178,18744.036887998802,18744.036887998802,17.356816852283774,37488.073775997604 
 01/28  24:00:00,1.4375,1.375,20.0,0.0032453326179198764,944566.9117393785,0.0,407.56083067369804,2826333.6236138213,18744.036887998802,18744.036887998802,17.31932494189221,37488.073775997604 
 01/29  01:00:00,1.15,1.625,20.0,0.0032695442937552143,982278.4744211694,0.0,403.4521051637319,2869663.4083213904,18744.036887998802,18744.036887998802,17.276204322071543,37488.073775997604 
 01/29  02:00:00,1.0,2.0,20.0,0.003307018583119357,1014383.6044504195,0.0,401.57461596155076,2892286.426327374,18744.036887998802,18744.036887998802,17.25370536351392,37488.073775997604 
 01/29  03:00:00,1.0625,2.625,20.0,0.003404707889032206,1044842.7219522962,0.0,400.7183997416585,2882827.5013574106,18744.036887998802,18744.036887998802,17.263078328519708,37488.073775997604 
 01/29  04:00:00,1.0375,3.0,20.000000000000004,0.0034650442837329603,1070683.26261609,0.0,400.3277933049465,2886611.08627268,18744.036887998802,18744.036887998802,17.259326027320352,37488.073775997604 
 01/29  05:00:00,1.0,3.0,20.0,0.0034613748706431957,1088993.9949688553,0.0,400.149420096653,2892286.426327374,18744.036887998802,18744.036887998802,17.253698087653202,37488.073775997604 
 01/29  06:00:00,1.0625,3.0,20.0,0.003466962852317149,1104524.0320440424,0.0,400.0681511611877,2882830.8497791337,18744.036887998802,18744.036887998802,17.26306915907371,37488.073775997604 
 01/29  07:00:00,1.0375,3.625,20.0,0.0035950470098749807,1130873.0737656103,0.0,400.0311089294352,2886613.0967352963,18744.036887998802,18744.036887998802,17.25931565505141,37488.073775997604 
 01/29  08:00:00,1.0,4.0,20.0,0.0036774736731765697,1152220.0545438,0.0,400.0141590496275,2892286.4263273734,18744.036887998802,18744.036887998802,17.253687984174363,37488.073775997604 
 01/29  09:00:00,0.9374999999999999,3.375,20.0,0.00354661179188611,1154089.6134762706,0.0,400.0064498408387,2901649.716153785,18744.036887998802,18744.036887998802,17.244310931783517,37488.073775997604 
 01/29  10:00:00,0.8375000000000001,4.25,21.4430798051804,0.0037594791946136807,0.0,573824.5342337757,509.7647321194099,3102784.791297065,18744.036887998802,18744.036887998802,18.274149512950427,6816288.073775997 
 01/29  11:00:00,0.7375,5.0,22.38742805206519,0.003961416624985331,0.0,578872.8416885978,697.8506292764572,3284034.1666749194,18744.036887998802,18744.036887998802,19.190938818319616,8346288.073775997 
 01/29  12:00:00,0.5125,4.375,22.50811160859429,0.0037949804680025693,0.0,582810.4822380336,809.4005922537394,3342135.2064946773,18744.036887998802,18744.036887998802,19.29040873470646,8346288.073775997 
 01/29  13:00:00,0.275,4.0,22.591434786280526,0.0036941361254049163,0.0,590426.6370294631,857.0766432969497,3392661.0828949437,18744.036887998802,18744.036887998802,19.332334805694657,8346288.073775997 
 01/29  14:00:00,0.1375,5.25,20.277781910476875,0.004058161420409375,344218.5923241591,178839.45707651853,765.3504725742871,3089809.286372801,18744.036887998802,18744.036887998802,17.502097483394124,256368.07377599765 
 01/29  15:00:00,0.16250000000000003,4.75,21.656373752055444,0.003913289472223554,0.0,604569.4846489395,721.4155718635182,3230384.1284086974,18744.036887998802,18744.036887998802,18.316675048360324,6816288.073775997 
 01/29  16:00:00,0.075,4.625,22.60854224745733,0.003866900736148277,0.0,600934.8116870032,805.3831340398054,3420324.1539379763,18744.036887998802,18744.036887998802,19.289417987622244,8346288.073775997 
 01/29  17:00:00,0.0,5.0,22.682662835753455,0.003971324508092006,0.0,599893.2936290252,854.0764761557052,3448564.1636263253,18744.036887998802,18744.036887998802,19.37015038068133,8346288.073775997 
 01/29  18:00:00,-0.1875,5.0,22.734797606315933,0.003987118460707732,0.0,605762.7960959078,874.3323948659452,3485032.792061536,18744.036887998802,18744.036887998802,19.39063051322267,8346288.073775997 
 01/29  19:00:00,-0.7375,5.625,20.300055212943832,0.004200173914938106,400161.94174264383,185452.6259160319,762.2031699498398,3225847.5248027868,18744.036887998802,18744.036887998802,17.397100510483728,37488.073775997604 
 01/29  20:00:00,-1.0,6.0,20.000000027404127,0.004329907289511097,755313.3832024812,0.0,571.9374161516852,3193220.6239071176,18744.036887998802,18744.036887998802,16.953761099078356,37488.073775997604 
 01/29  21:00:00,-0.9374999999999999,4.75,20.00000000000125,0.003936525111473278,815493.9996738615,0.0,476.50710025770695,3182178.552233205,18744.036887998802,18744.036887998802,16.963172267065424,37488.073775997604 
 01/29  22:00:00,-0.9625,5.25,20.0,0.004088547371386393,887639.3854831937,0.0,434.5626189913998,3184632.3412615284,18744.036887998802,18744.036887998802,16.959447727143413,37488.073775997604 
 01/29  23:00:00,-1.0,5.375,20.0,0.004114596326775009,935172.1971557229,0.0,415.5270016209531,3190078.2332642255,18744.036887998802,18744.036887998802,16.953837512613276,37488.073775997604 
 01/29  24:00:00,-0.9374999999999999,3.125,20.0,0.0035511339436477387,917587.3039016618,0.0,407.0163904980569,3180346.48332987,18744.036887998802,18744.036887998802,16.96321915737427,37488.073775997604 
 01/30  01:00:00,-0.9625,3.25,20.0,0.0035595707276307167,950340.5816487535,0.0,403.2004553221999,3183324.2976005855,18744.036887998802,18744.036887998802,16.959473026030928,37488.073775997604 
 01/30  02:00:00,-1.0,3.375,19.999999999999996,0.0035700203183636767,979286.9350210176,0.0,401.4542348599256,3189528.922445409,18744.036887998802,18744.036887998802,16.95384528264097,37488.073775997604 
 01/30  03:00:00,-0.7500000000000001,2.375,20.0,0.0033999141086494137,982550.8065874075,0.0,400.66254362267625,3151876.4950654125,18744.036887998802,18744.036887998802,16.99133827085942,37488.073775997604 
 01/30  04:00:00,-0.225,2.625,20.0,0.003426454687317007,996557.4593441784,0.0,400.302997765399,3073122.35021668,18744.036887998802,18744.036887998802,17.070076955843117,37488.073775997604 
 01/30  05:00:00,0.0,3.625,20.0,0.00360852056246197,1028133.5669239393,0.0,400.1379905271121,3040577.139460745,18744.036887998802,18744.036887998802,17.103809815994026,37488.073775997604 
 01/30  06:00:00,-0.25,2.75,20.0,0.003457929280315959,1036534.8379031902,0.0,400.0628044618303,3078545.4733232474,18744.036887998802,18744.036887998802,17.06629817239272,37488.073775997604 
 01/30  07:00:00,-0.15,3.25,20.0,0.0035448233593489958,1059195.188766015,0.0,400.0287279779631,3063585.591108635,18744.036887998802,18744.036887998802,17.081286201604293,37488.073775997604 
 01/30  08:00:00,0.0,4.0,20.0,0.0036941917462197283,1084339.6918301382,0.0,400.01307164325806,3041146.280851959,18744.036887998802,18744.036887998802,17.103775312900897,37488.073775997604 
 01/30  09:00:00,-0.1875,2.75,20.000000000000004,0.0034582794701113807,1072727.3365560772,0.0,400.0059534581316,3069403.9723250763,18744.036887998802,18744.036887998802,17.07564395518383,37488.073775997604 
 01/30  10:00:00,-0.1125,3.25,21.489999611745674,0.0035450362019187167,0.0,601983.6057222155,509.8836623102976,3250641.758824063,18744.036887998802,18744.036887998802,18.163219011613872,6816288.073775997 
 01/30  11:00:00,0.0,4.0,22.45782155566483,0.0036941917462197283,0.0,600682.5157191893,698.6176643098232,3405193.1582423993,18744.036887998802,18744.036887998802,19.138770280677484,8346288.073775997 
 01/30  12:00:00,-0.0625,3.375,22.5778324386648,0.003568370242321868,0.0,599892.968711785,811.063399544065,3438423.2064713887,18744.036887998802,18744.036887998802,19.263982331744177,8346288.073775997 
 01/30  13:00:00,0.08750000000000001,3.625,22.66004154373906,0.003614982254609281,0.0,597077.3572029863,859.0282431108086,3429581.1269246154,18744.036887998802,18744.036887998802,19.36255482940667,8346288.073775997 
 01/30  14:00:00,0.2,4.0,20.30590667873019,0.003691178717460892,291489.8750549403,207886.4587942034,767.1917390697103,3083546.8644004436,18744.036887998802,18744.036887998802,17.53908542334662,256368.07377599765 
 01/30  15:00:00,0.1375,4.0,21.70353037418799,0.003692119607000753,0.0,604336.7104502931,748.8427726384016,3242127.085494476,18744.036887998802,18744.036887998802,18.363555077179686,6816288.073775997 
 01/30  16:00:00,0.16250000000000003,4.0,22.681935666367462,0.0036917432478331762,0.0,600766.4449467859,819.8194907779572,3416390.2709161644,18744.036887998802,18744.036887998802,19.36236256054462,8346288.073775997 
 01/30  17:00:00,0.1375,4.0,22.76310766466941,0.0036921196070007524,0.0,598063.1559968549,861.5288502114878,3438204.298485116,18744.036887998802,18744.036887998802,19.459498441921045,8346288.073775997 
 01/30  18:00:00,0.1,3.375,22.823615581355437,0.003566098812164803,0.0,600828.9381036954,879.6489908510054,3452561.2848316683,18744.036887998802,18744.036887998802,19.505645258917145,8346288.073775997 
 01/30  19:00:00,0.1,3.625,20.342069720762908,0.003614874822804551,323549.63928418537,210008.62567470854,767.2743299552193,3105387.0929111335,18744.036887998802,18744.036887998802,17.563689802120486,37488.073775997604 
 01/30  20:00:00,0.0375,4.0,20.00000017337244,0.003694629914642699,610495.0941979615,0.0,575.5147732237117,3034551.0957550025,18744.036887998802,18744.036887998802,17.109416020712594,37488.073775997604 
 01/30  21:00:00,-0.125,3.375,20.000000000007685,0.0035700672088676624,702838.878807635,0.0,478.4982014891972,3059170.2966909893,18744.036887998802,18744.036887998802,17.085071973334756,37488.073775997604 
 01/30  22:00:00,-0.075,3.0,20.0,0.0034874030410371017,750634.8010612322,0.0,435.56838393422646,3051354.686847491,18744.036887998802,18744.036887998802,17.092588231266184,37488.073775997604 
 01/30  23:00:00,0.0,3.0,20.0,0.003478620288453621,792428.5460658796,0.0,416.09556571941516,3039628.8449425027,18744.036887998802,18744.036887998802,17.10384773836864,37488.073775997604 
 01/30  24:00:00,-0.43749999999999994,1.75,20.0,0.0033232798197669723,821804.2702912381,0.0,407.30183733223186,3105512.3179262746,18744.036887998802,18744.036887998802,17.038228380359023,37488.073775997604 
 01/31  01:00:00,-0.8875,2.25,20.0,0.00338716632095776,864714.7261861686,0.0,403.33161890134704,3172272.469289913,18744.036887998802,18744.036887998802,16.970735462792994,37488.073775997604 
 01/31  02:00:00,-1.0,3.0,20.0,0.0034931017691519554,902533.421012381,0.0,401.5144559256937,3189528.92244541,18744.036887998802,18744.036887998802,16.953860419440716,37488.073775997604 
 01/31  03:00:00,-0.9374999999999999,2.375,20.0,0.0034024505449874063,915401.5798398295,0.0,400.68895383859257,3180088.5449033445,18744.036887998802,18744.036887998802,16.963231710426783,37488.073775997604 
 01/31  04:00:00,-0.9625,2.625,20.0,0.003437468149264266,940501.6949833918,0.0,400.3146054812157,3183169.4602109026,18744.036887998802,18744.036887998802,16.959481532749592,37488.073775997604 
 01/31  05:00:00,-1.0,3.625,20.0,0.0036254383839006365,978769.3780225774,0.0,400.1431503106971,3188613.648123231,18744.036887998802,18744.036887998802,16.953855676278945,37488.073775997604 
 01/31  06:00:00,-1.125,2.75,20.0,0.0034721181841390544,983909.432846411,0.0,400.0651006382535,3207627.911361061,18744.036887998802,18744.036887998802,16.935103209246098,37488.073775997604 
