Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 01/31  07:00:00,-1.075,2.625,20.0,0.0034385505558281655,996483.0334942944,0.0,400.0297656811063,3200022.4950601775,18744.036887998802,18744.036887998802,16.942598538467163,37488.073775997604 
 01/31  08:00:00,-1.0,3.0,20.0,0.0034939736987763047,1015044.5732784056,0.0,400.01357110552766,3188613.648123231,18744.036887998802,18744.036887998802,16.953844357155685,37488.073775997604 
 01/31  09:00:00,-1.3125,2.375,20.0,0.0034085490972679457,1018347.3865791095,0.0,400.00619228356754,3235579.586438801,18744.036887998802,18744.036887998802,16.90696789481832,37488.073775997604 
 01/31  10:00:00,-1.1875,3.25,20.000000000000004,0.003562779092156815,1031749.5464026072,0.0,400.0028340814709,3216793.251774324,18744.036887998802,18744.036887998802,16.92571397843972,37488.073775997604 
 01/31  11:00:00,-1.0,4.0,20.0,0.003712107694834455,1044104.604836868,0.0,400.00128915615664,3188613.648123231,18744.036887998802,18744.036887998802,16.953836368101417,37488.073775997604 
 01/31  12:00:00,-0.8125,3.375,20.0,0.003580767503150773,1044698.5313493309,0.0,400.0005864927359,3160469.9276677254,18744.036887998802,18744.036887998802,16.981958470524013,37488.073775997604 
 01/31  13:00:00,-0.26249999999999996,4.25,20.0,0.0037844612645876984,1069169.6535493543,0.0,400.0002676478378,3076054.9300785987,18744.036887998802,18744.036887998802,17.06446069187806,37488.073775997604 
 01/31  14:00:00,0.0,5.625,20.0,0.004189382026866189,1114285.4509388448,0.0,400.00012117320307,3034706.2996593798,18744.036887998802,18744.036887998802,17.103849266101584,37488.073775997604 
 01/31  15:00:00,-0.6875,4.125,20.0,0.0037771561553790497,1104811.9819175866,0.0,400.0000548081798,3138130.0008468246,18744.036887998802,18744.036887998802,17.000738239737604,37488.073775997604 
 01/31  16:00:00,-1.0375,4.25,20.0,0.003797208726409244,1129442.4313492896,0.0,400.0000250333163,3191489.8906764206,18744.036887998802,18744.036887998802,16.948238543332007,37488.073775997604 
 01/31  17:00:00,-1.0,5.0,20.0,0.003995298547732699,1166093.8569875802,0.0,400.00001137227173,3186105.649919053,18744.036887998802,18744.036887998802,16.953860556083576,37488.073775997604 
 01/31  18:00:00,-1.25,3.75,20.0,0.00368239148027883,1156068.5584373204,0.0,400.00000517350014,3224333.3715484478,18744.036887998802,18744.036887998802,16.916355798766503,37488.073775997604 
 01/31  19:00:00,-1.2125,3.5,20.0,0.0036146522313649236,1160551.9305112418,0.0,400.00000237173754,3219084.628462228,18744.036887998802,18744.036887998802,16.92197096022931,37488.073775997604 
 01/31  20:00:00,-1.1,3.8,19.999999999999996,0.003673096853922431,1174128.1045570844,0.0,400.00000108442646,3202306.5817292565,18744.036887998802,18744.036887998802,16.938837246239206,37488.073775997604 
 01/31  21:00:00,-1.225,3.6125,20.0,0.0036356631055254537,1182149.2986353566,0.0,400.0000004957566,3221698.065665606,18744.036887998802,18744.036887998802,16.920078587786527,37488.073775997604 
 01/31  22:00:00,-1.05,3.5,20.0,0.003603192802899428,1184190.6025007325,0.0,400.00000022699396,3196080.2617851384,18744.036887998802,18744.036887998802,16.946316039043616,37488.073775997604 
 01/31  23:00:00,-0.7125,3.4375000000000004,20.0,0.0035771350252709875,1183890.0685352855,0.0,400.0000001037938,3146350.50133851,18744.036887998802,18744.036887998802,16.99692421412895,37488.073775997604 
 01/31  24:00:00,-0.475,3.0249999999999995,20.0,0.0034863678452648787,1180323.5191609403,0.0,400.0000000474341,3111783.8914395445,18744.036887998802,18744.036887998802,17.03252976030431,37488.073775997604 
 02/01  01:00:00,-0.15,2.675,20.0,0.003409935969217562,1178039.9510838138,0.0,400.0000000216805,3063617.5680174567,18744.036887998802,18744.036887998802,17.08125962736085,37488.073775997604 
 02/01  02:00:00,-0.0625,2.475,20.0,0.0033722483324265086,1182406.365404245,0.0,400.0000000098986,3050645.093107708,18744.036887998802,18744.036887998802,17.094369319664402,37488.073775997604 
 02/01  03:00:00,-0.22499999999999998,2.275,20.0,0.003344762798049213,1192540.7575578713,0.0,400.0000000045209,3074953.992929,18744.036887998802,18744.036887998802,17.06998560968095,37488.073775997604 
 02/01  04:00:00,-0.425,2.1375,20.0,0.0033282931497209843,1203639.0090634665,0.0,400.0000000020663,3104956.7532648416,18744.036887998802,18744.036887998802,17.039980136930478,37488.073775997604 
 02/01  05:00:00,-0.625,2.0375,20.0,0.003317681280661011,1214630.3035922223,0.0,400.00000000094496,3135039.0772653203,18744.036887998802,18744.036887998802,17.009976311112446,37488.073775997604 
 02/01  06:00:00,-0.6375,2.0,20.0,0.0033128923603098783,1223864.6946492312,0.0,400.00000000043246,3136787.8586518415,18744.036887998802,18744.036887998802,17.008097972578106,37488.073775997604 
 02/01  07:00:00,-0.6624999999999999,2.0,20.0,0.0033131417631308757,1234366.1643289514,0.0,400.00000000019793,3140601.365841995,18744.036887998802,18744.036887998802,17.004344661785247,37488.073775997604 
 02/01  08:00:00,-0.6375,2.0,20.0,0.0033127107087453237,1242644.8476539708,0.0,400.0000000000907,3136788.9102871954,18744.036887998802,18744.036887998802,17.00809149955591,37488.073775997604 
 02/01  09:00:00,-0.5375,2.0,20.0,0.0033113655420446975,1242484.9420197438,0.0,400.0000000000416,3121402.6268135947,18744.036887998802,18744.036887998802,17.023090078057812,37488.073775997604 
 02/01  10:00:00,-1.3877787807814457e-17,2.4375,20.0,0.0033652510530851444,1238647.9876520727,0.0,400.00000000001904,3039688.758666097,18744.036887998802,18744.036887998802,17.10371482377033,37488.073775997604 
 02/01  11:00:00,0.6125,3.075,20.0,0.0034648089679273028,1239706.9594803276,0.0,400.00000000000887,2946470.317449082,18744.036887998802,18744.036887998802,17.19559292651508,37488.073775997604 
 02/01  12:00:00,0.675,3.7375,20.0,0.0036031095159536845,1258381.6200804338,0.0,400.0000000000042,2936173.128462292,18744.036887998802,18744.036887998802,17.204977158588104,37488.073775997604 
 02/01  13:00:00,1.2874999999999999,3.6875,20.0,0.0035814298177214666,1259466.7048856625,0.0,400.0000000000021,2843798.1040556985,18744.036887998802,18744.036887998802,17.296854541579627,37488.073775997604 
 02/01  14:00:00,1.5124999999999997,3.1875,20.0,0.0034712500488066323,1257571.6310637086,0.0,400.000000000001,2810475.3308430826,18744.036887998802,18744.036887998802,17.330600833246283,37488.073775997604 
 02/01  15:00:00,1.2125,2.6875,20.0,0.0033837914627200963,1267106.8024530662,0.0,400.00000000000074,2856372.9866906586,18744.036887998802,18744.036887998802,17.285595752722106,37488.073775997604 
 02/01  16:00:00,1.2874999999999999,2.1875,20.0,0.0033065393927632198,1272889.2398930117,0.0,400.00000000000057,2845747.412227495,18744.036887998802,18744.036887998802,17.29683519228594,37488.073775997604 
 02/01  17:00:00,1.0875,1.6875,20.0,0.0032481806623881515,1286115.0248897094,0.0,400.00000000000045,2876702.075607256,18744.036887998802,18744.036887998802,17.266823404670173,37488.073775997604 
 02/01  18:00:00,1.025,1.1875,20.0,0.003203381817662565,1295790.335855869,0.0,400.00000000000034,2886880.434746441,18744.036887998802,18744.036887998802,17.257434447609302,37488.073775997604 
 02/01  19:00:00,1.0375,1.4375000000000002,20.0,0.0032237029255987116,1308873.3278912418,0.0,400.0000000000003,2885248.2842861805,18744.036887998802,18744.036887998802,17.25929723842591,37488.073775997604 
 02/01  20:00:00,0.7500000000000001,2.075,20.0,0.0032966220835457445,1330432.363142474,0.0,400.00000000000034,2928416.8466291972,18744.036887998802,18744.036887998802,17.216167033214226,37488.073775997604 
 02/01  21:00:00,0.5375,2.7375,20.0,0.0033984000595208464,1352294.7724698507,0.0,400.0000000000003,2960340.6978531093,18744.036887998802,18744.036887998802,17.1842896101668,37488.073775997604 
 02/01  22:00:00,0.5,3.1875,20.0,0.0034802343492699095,1368221.693274146,0.0,400.0000000000004,2965849.8869588687,18744.036887998802,18744.036887998802,17.17866325712827,37488.073775997604 
 02/01  23:00:00,0.7499999999999999,3.55,20.0,0.0035520483565512533,1376982.0956168636,0.0,400.00000000000045,2927966.8718432616,18744.036887998802,18744.036887998802,17.21616149577826,37488.073775997604 
 02/01  24:00:00,0.9,3.8875,20.0,0.003626963178251202,1388585.1112503915,0.0,400.0000000000002,2905145.9221006744,18744.036887998802,18744.036887998802,17.23866114995309,37488.073775997604 
 02/02  01:00:00,0.8375000000000001,4.0,20.0,0.003655011373642167,1400125.8947273633,0.0,400.00000000000017,2914478.820888075,18744.036887998802,18744.036887998802,17.229287315894208,37488.073775997604 
 02/02  02:00:00,0.8,4.0,20.0,0.0036556074648602917,1408046.9809564368,0.0,400.00000000000017,2920128.499828743,18744.036887998802,18744.036887998802,17.22366264898305,37488.073775997604 
 02/02  03:00:00,0.7375,4.0,20.0,0.0036565760862286383,1417007.7243469956,0.0,400.0000000000001,2929544.532280925,18744.036887998802,18744.036887998802,17.214287690152158,37488.073775997604 
 02/02  04:00:00,0.575,3.8125,20.0,0.003614366738159465,1424605.5303218672,0.0,400.0,2954024.8965121554,18744.036887998802,18744.036887998802,17.18991316609681,37488.073775997604 
 02/02  05:00:00,0.31249999999999994,3.45,20.0,0.0035376801640657272,1431698.5751010543,0.0,399.99999999999983,2993567.1206695396,18744.036887998802,18744.036887998802,17.15053894464655,37488.073775997604 
 02/02  06:00:00,0.2,3.1125,20.0,0.0034712229610687163,1435899.414507779,0.0,399.9999999999999,3010512.212103258,18744.036887998802,18744.036887998802,17.133663214129875,37488.073775997604 
 02/02  07:00:00,0.32500000000000007,3.0,20.0,0.003448592690452451,1437891.1087171817,0.0,400.0000000000002,2991680.1907837447,18744.036887998802,18744.036887998802,17.152410351145985,37488.073775997604 
 02/02  08:00:00,0.4,3.0,20.0,0.003448187803986645,1443637.1726639133,0.0,400.0000000000003,2980378.7416357594,18744.036887998802,18744.036887998802,17.163657675131027,37488.073775997604 
 02/02  09:00:00,0.4625,3.0,20.0,0.0034481061370475715,1447816.9165216913,0.0,400.00000000000034,2970821.986593072,18744.036887998802,18744.036887998802,17.173031008617976,37488.073775997604 
 02/02  10:00:00,0.5,3.0,21.28407582494095,0.0034489277893260673,0.0,573996.5010370864,509.7505102865433,3132253.108039411,18744.036887998802,18744.036887998802,18.115623758107613,6816288.073775997 
 02/02  11:00:00,1.4375,3.0,22.217759201006753,0.003437503131129528,0.0,556614.3777817739,698.4469745393196,3149394.174775162,18744.036887998802,18744.036887998802,19.145289837202984,8346288.073775997 
 02/02  12:00:00,2.0,3.0,22.352068145849096,0.003431358580256438,0.0,538217.3922214874,810.2648405272936,3091094.606890096,18744.036887998802,18744.036887998802,19.381506172327015,8346288.073775997 
 02/02  13:00:00,2.5625,3.0,22.44507209275303,0.0034244283159340938,0.0,525267.4917454416,857.0167714473994,3020151.819241673,18744.036887998802,18744.036887998802,19.54634609760948,8346288.073775997 
 02/02  14:00:00,3.025,3.0,20.230130186825093,0.0034183942295571857,502556.9851223823,114126.1206422431,767.7043720441416,2642690.9810850658,18744.036887998802,18744.036887998802,17.898476769293264,256368.07377599765 
 02/02  15:00:00,3.2875,3.0,21.57870446110962,0.003415159223999891,0.0,515144.0877257377,724.7579820189535,2745013.169358566,18744.036887998802,18744.036887998802,18.733741542004772,6816288.073775997 
 02/02  16:00:00,3.15,3.0,22.493340313186202,0.003417367421203702,0.0,514397.6716186821,807.1348222922704,2934003.290951432,18744.036887998802,18744.036887998802,19.6528752066259,8346288.073775997 
 02/02  17:00:00,2.8125,3.0,22.56690173163772,0.003422460014550013,0.0,520165.0073942116,856.2990776075688,3001855.2908007815,18744.036887998802,18744.036887998802,19.69525146557588,8346288.073775997 
 02/02  18:00:00,2.45,3.0,22.61423381314434,0.0034278559012910557,0.0,530868.0918980042,876.803414035218,3064618.4091665763,18744.036887998802,18744.036887998802,19.684093025472222,8346288.073775997 
 02/02  19:00:00,1.925,2.5625,20.252849652512083,0.0033621108581560056,510399.2539551159,120567.3817011603,766.95147728595,2815119.6186744194,18744.036887998802,18744.036887998802,17.76334971518153,37488.073775997604 
 02/02  20:00:00,1.3875,1.925,20.000000062392658,0.003281618376185365,860540.1871208427,0.0,577.241616199472,2831039.259138706,18744.036887998802,18744.036887998802,17.31184891530802,37488.073775997604 
 02/02  21:00:00,1.4500000000000002,1.2625,20.000000000002505,0.0032164892496442526,953890.8294870902,0.0,479.9524104426141,2822959.315458192,18744.036887998802,18744.036887998802,17.32123030636672,37488.073775997604 
 02/02  22:00:00,1.5375,1.0,20.0,0.003196770770840398,1010798.1802390605,0.0,436.40638574093106,2810131.3095881743,18744.036887998802,18744.036887998802,17.33435114315229,37488.073775997604 
 02/02  23:00:00,1.0,1.0,20.0,0.0032049088372510144,1067298.9572377028,0.0,416.6009532444657,2891023.6437241323,18744.036887998802,18744.036887998802,17.253724970162892,37488.073775997604 
 02/02  24:00:00,0.6375,1.0,20.0,0.003210805344511031,1113332.3468178706,0.0,407.5855092468215,2945488.334584659,18744.036887998802,18744.036887998802,17.19934726711612,37488.073775997604 
 02/03  01:00:00,0.475,1.1875,20.0,0.0032267477260921875,1149599.7064787934,0.0,403.4707053647576,2969877.6412414126,18744.036887998802,18744.036887998802,17.17496759463218,37488.073775997604 
 02/03  02:00:00,0.4625,1.55,20.0,0.003258341787037402,1178214.7315719675,0.0,401.5891950431326,2971893.1673583235,18744.036887998802,18744.036887998802,17.173085573937907,37488.073775997604 
 02/03  03:00:00,0.8750000000000001,1.8875,20.0,0.003289116286091738,1194393.2248369823,0.0,400.7277314248863,2909833.7330335286,18744.036887998802,18744.036887998802,17.234949970889303,37488.073775997604 
 02/03  04:00:00,1.0375,1.8125000000000002,20.0,0.0032789194222062256,1208137.9008387302,0.0,400.3332039731548,2885350.498546069,18744.036887998802,18744.036887998802,17.259316390072534,37488.073775997604 
 02/03  05:00:00,0.9374999999999999,1.45,20.0,0.003244507805308124,1223088.996556477,0.0,400.152704973144,2900274.5295335874,18744.036887998802,18744.036887998802,17.24431139103156,37488.073775997604 
 02/03  06:00:00,1.025,1.1125,20.0,0.003216998916499487,1234814.0197739438,0.0,400.0700563551392,2887006.278968406,18744.036887998802,18744.036887998802,17.257430837261772,37488.073775997604 
 02/03  07:00:00,1.1,1.1875,20.0,0.0032219235020282924,1248936.728786942,0.0,400.0321579354396,2875702.961632177,18744.036887998802,18744.036887998802,17.268675162476896,37488.073775997604 
 02/03  08:00:00,0.975,1.55,19.999999999999996,0.0032549579166498655,1267223.3033767864,0.0,400.01476506993765,2894669.262696569,18744.036887998802,18744.036887998802,17.24992073720847,37488.073775997604 
 02/03  09:00:00,0.8375000000000001,1.8875,20.0,0.0032930905588401914,1278379.9588610334,0.0,400.00677966625597,2915461.962144706,18744.036887998802,18744.036887998802,17.22929236111868,37488.073775997604 
 02/03  10:00:00,0.675,2.1875,21.375235377293087,0.003334390708351597,0.0,574509.8739083731,509.90977694918695,3118489.8712979276,18744.036887998802,18744.036887998802,18.203415137238064,6816288.073775997 
 02/03  11:00:00,0.7250000000000001,2.5500000000000003,22.3101962472719,0.00338852099473256,0.0,577297.8253442098,699.3319815032042,3274170.946824047,18744.036887998802,18744.036887998802,19.123356587375067,8346288.073775997 
 02/03  12:00:00,0.675,2.8875,22.420796385416097,0.0034474624808930837,0.0,575587.0139459488,811.8734052976066,3304470.4907372305,18744.036887998802,18744.036887998802,19.244030996497084,8346288.073775997 
 02/03  13:00:00,0.35,3.0,22.49172215489195,0.00347309423335485,0.0,585546.139768058,858.9443988731346,3364638.4178071264,18744.036887998802,18744.036887998802,19.260512362293312,8346288.073775997 
 02/03  14:00:00,0.2,3.0,20.239712297253718,0.003475509912438552,443037.6608097723,136244.58478164717,769.6465366387663,3073231.8080709577,18744.036887998802,18744.036887998802,17.486173725159425,256368.07377599765 
 02/03  15:00:00,0.32500000000000007,3.0,21.587710166590412,0.0034739883898063815,0.0,596137.0721906028,726.5182013862373,3195217.8084394094,18744.036887998802,18744.036887998802,18.295331331669544,6816288.073775997 
 02/03  16:00:00,0.4625,3.0,22.521403954055657,0.0034723559542848793,0.0,588558.0264718008,808.8770209751593,3344703.9602158125,18744.036887998802,18744.036887998802,19.271134769506688,8346288.073775997 
 02/03  17:00:00,0.1875,3.0,22.59662531612917,0.003476450802239349,0.0,592021.4884756678,858.1444053990294,3403004.700257042,18744.036887998802,18744.036887998802,19.327724906738702,8346288.073775997 
 02/03  18:00:00,0.0,3.0,22.64534368749255,0.003479227179488655,0.0,598391.5189994383,878.7136793837636,3438243.0742406882,18744.036887998802,18744.036887998802,19.341603231231485,8346288.073775997 
 02/03  19:00:00,-0.1875,2.8125,20.270664481386852,0.0034495217577624037,437090.1874263757,159854.14703772136,766.7172752999228,3133015.477351674,18744.036887998802,18744.036887998802,17.448761470464234,37488.073775997604 
 02/03  20:00:00,-0.425,2.45,20.000000016965483,0.003395517563080732,797090.624379359,0.0,576.6454662738272,3102200.5061140656,18744.036887998802,18744.036887998802,17.040037541536876,37488.073775997604 
 02/03  21:00:00,-0.6875,2.1125,20.00000000000071,0.0033528437564871874,897380.7206511388,0.0,479.85437165318103,3141774.8359427713,18744.036887998802,18744.036887998802,17.000687894300516,37488.073775997604 
 02/03  22:00:00,-0.925,1.8125000000000002,20.0,0.0033188475568446335,952724.8818526929,0.0,436.4341031707573,3177387.0449173087,18744.036887998802,18744.036887998802,16.965075377990928,37488.073775997604 
 02/03  23:00:00,-1.0625,1.45,20.0,0.003282168265565392,993896.7949443734,0.0,416.6438904294339,3197750.0288704354,18744.036887998802,18744.036887998802,16.944456403901498,37488.073775997604 
 02/03  24:00:00,-1.225,1.1125,20.0,0.0032553104718492957,1029826.154774767,0.0,407.61361091617744,3221929.9095359826,18744.036887998802,18744.036887998802,16.920083687516115,37488.073775997604 
 02/04  01:00:00,-1.425,0.875,20.0,0.0032424366017179706,1062145.7871657696,0.0,403.4865269021128,3251955.45266005,18744.036887998802,18744.036887998802,16.89008287449993,37488.073775997604 
 02/04  02:00:00,-1.5625,0.7375,20.0,0.0032373656995083244,1090229.851577581,0.0,401.5983496049035,3272648.130741217,18744.036887998802,18744.036887998802,16.869454579077992,37488.073775997604 
 02/04  03:00:00,-1.725,0.575,20.000000000000004,0.003233108832794738,1115592.9745095714,0.0,400.7334123757898,3296975.6599643556,18744.036887998802,18744.036887998802,16.845076098871893,37488.073775997604 
 02/04  04:00:00,-1.8624999999999998,0.37500000000000006,20.0,0.0032291373800462054,1138164.182321914,0.0,400.33682455487167,3317592.188017844,18744.036887998802,18744.036887998802,16.824447241837852,37488.073775997604 
 02/04  05:00:00,-1.9625,0.2375,20.0,0.0032278567158145165,1159805.976601122,0.0,400.15480341115637,3332641.1951486575,18744.036887998802,18744.036887998802,16.809442688884893,37488.073775997604 
 02/04  06:00:00,-2.125,0.075,20.0,0.003228555932401042,1179400.5414300058,0.0,400.07119506065965,3357095.912478981,18744.036887998802,18744.036887998802,16.785063379289085,37488.073775997604 
 02/04  07:00:00,-2.2,0.1875,20.0,0.003230955284478876,1197578.345718442,0.0,400.03276377898806,3368629.896943378,18744.036887998802,18744.036887998802,16.773807511750825,37488.073775997604 
 02/04  08:00:00,-2.1375,0.5499999999999999,20.0,0.0032392153416169224,1212789.8530284157,0.0,400.0150859472088,3359621.441224834,18744.036887998802,18744.036887998802,16.783174333027763,37488.073775997604 
 02/04  09:00:00,-2.1,0.8875,20.0,0.0032541592587695687,1223753.8280738322,0.0,400.00694804793716,3354501.2390210438,18744.036887998802,18744.036887998802,16.788790037854636,37488.073775997604 
 02/04  10:00:00,-2.1,1.1875,21.379883338722433,0.003274883677960876,0.0,649531.8285571,509.98596718230897,3533573.4166864916,18744.036887998802,18744.036887998802,17.790294520318035,6816288.073775997 
 02/04  11:00:00,-2.0375,1.55,22.3297669386617,0.0033070588656312957,0.0,652278.7577861461,699.8743272395336,3689427.297072367,18744.036887998802,18744.036887998802,18.725036338315856,8346288.073775997 
 02/04  12:00:00,-2.0,1.8875,22.44222208237392,0.0033446043815945057,0.0,648182.8586616981,813.1520032224955,3706813.668476559,18744.036887998802,18744.036887998802,18.86040223976675,8346288.073775997 
 02/04  13:00:00,-2.0625,2.3125,22.51485783847478,0.003403892368745967,0.0,650878.7719041659,860.7895524151644,3727867.8254947257,18744.036887998802,18744.036887998802,18.91840168062805,8346288.073775997 
 02/04  14:00:00,-2.225,2.8125,20.24531447025158,0.0034887463015408514,411642.1829819833,157498.85370693024,771.509422237228,3436800.61232147,18744.036887998802,18744.036887998802,17.129402034066228,256368.07377599765 
 02/04  15:00:00,-2.3625,3.3125,21.579646696168503,0.0035891477443897313,0.0,667703.2551545163,728.0041420153061,3595993.207796983,18744.036887998802,18744.036887998802,17.887124343137845,6816288.073775997 
 02/04  16:00:00,-2.4625,3.8125,22.509793719067503,0.003704959411877827,0.0,666247.6267420929,809.7846625046179,3780727.7419896554,18744.036887998802,18744.036887998802,18.825297748454787,8346288.073775997 
 02/04  17:00:00,-2.625,4.3125,22.57679771798943,0.0038377136131187263,0.0,666679.0764234297,858.2836148651173,3820621.1854283623,18744.036887998802,18744.036887998802,18.890027007275616,8346288.073775997 
 02/04  18:00:00,-2.7625,4.8125,22.616490665444747,0.003986160939889589,0.0,671018.7159845064,877.8936042122108,3847328.8710123478,18744.036887998802,18744.036887998802,18.905672820014807,8346288.073775997 
 02/04  19:00:00,-2.8625,4.8125,20.252775076095165,0.003989769831464336,504728.70473231433,159197.27787536406,767.4356011583518,3532789.3488237127,18744.036887998802,18744.036887998802,17.045596951950493,37488.073775997604 
 02/04  20:00:00,-3.025,4.45,20.000000072681647,0.00388862074824224,826715.8912455327,0.0,577.599545538981,3490787.442256511,18744.036887998802,18744.036887998802,16.65019856644573,37488.073775997604 
 02/04  21:00:00,-3.1625000000000005,4.1125,20.0000000000033,0.0038013569153281268,915619.5312777439,0.0,480.2116325029017,3511171.851435457,18744.036887998802,18744.036887998802,16.62958109325365,37488.073775997604 
 02/04  22:00:00,-3.5125,3.8125,20.0,0.0037327023473092864,973545.0188996911,0.0,436.5932702494007,3564190.1974787586,18744.036887998802,18744.036887998802,16.577077867563325,37488.073775997604 
 02/04  23:00:00,-3.9499999999999997,3.45,20.0,0.003656696316306292,1018773.0894814407,0.0,416.7395921116402,3630785.869452887,18744.036887998802,18744.036887998802,16.5114414957109,37488.073775997604 
 02/04  24:00:00,-4.4125,3.1125,20.0,0.0035937326456425395,1057116.8792084837,0.0,407.68068439303784,3701113.48645661,18744.036887998802,18744.036887998802,16.442051136477332,37488.073775997604 
 02/05  01:00:00,-4.6625000000000005,3.0,20.0,0.003575796559429678,1091759.5794454312,0.0,403.5321271539115,3739221.1980495113,18744.036887998802,18744.036887998802,16.404534099929432,37488.073775997604 
 02/05  02:00:00,-4.7,3.0,20.0,0.003576718228058764,1120703.132248088,0.0,401.6261118776904,3745217.2572906544,18744.036887998802,18744.036887998802,16.398892175044935,37488.073775997604 
 02/05  03:00:00,-4.7625,3.0,20.0,0.0035780008660471797,1145918.575808482,0.0,400.74920116786893,3754972.3423473723,18744.036887998802,18744.036887998802,16.38950164400599,37488.073775997604 
 02/05  04:00:00,-4.7375,2.8125,20.0,0.0035433898421183023,1163614.2448235522,0.0,400.3454753439181,3751454.6116359234,18744.036887998802,18744.036887998802,16.393237440971813,37488.073775997604 
 02/05  05:00:00,-4.575,2.45,20.000000000000004,0.0034806595651784952,1174038.734585424,0.0,400.1594953610181,3727190.3720017797,18744.036887998802,18744.036887998802,16.417599071474175,37488.073775997604 
 02/05  06:00:00,-4.4375,2.1125,20.0,0.0034297117338519265,1184687.416466924,0.0,400.07371986297335,3706688.4106017645,18744.036887998802,18744.036887998802,16.438211898008994,37488.073775997604 
 02/05  07:00:00,-4.275,2.0,20.0,0.003413015296465779,1198593.4619974603,0.0,400.03410372141497,3682427.663329743,18744.036887998802,18744.036887998802,16.462575519956516,37488.073775997604 
 02/05  08:00:00,-4.1375,2.0,20.000000000000004,0.003411891614603848,1211788.1923148234,0.0,400.01578411565436,3661813.7314264746,18744.036887998802,18744.036887998802,16.483190674100328,37488.073775997604 
 02/05  09:00:00,-3.975,2.0,20.0,0.0034103844344174944,1216208.1174414721,0.0,400.00730735158817,3637487.0188107663,18744.036887998802,18744.036887998802,16.50755693951553,37488.073775997604 
 02/05  10:00:00,-3.65,2.625,21.361558979513024,0.003501721048644544,0.0,690526.6265827554,510.0685271068902,3765031.449109379,18744.036887998802,18744.036887998802,17.544863961353137,6816288.073775997 
 02/05  11:00:00,-3.3125,3.625,22.30972842871219,0.0036974666141564895,0.0,685840.0764757135,700.1068636858071,3878905.999675025,18744.036887998802,18744.036887998802,18.51871050073509,8346288.073775997 
 02/05  12:00:00,-2.95,4.625,22.41454944893799,0.003955842644631919,0.0,672786.199448968,812.8175131005576,3846215.9534072587,18744.036887998802,18744.036887998802,18.69557823092855,8346288.073775997 
 02/05  13:00:00,-2.675,4.6875,22.494329347525227,0.003969397104663824,0.0,667294.9727191441,859.5583925015994,3817303.27023538,18744.036887998802,18744.036887998802,18.805613329447237,8346288.073775997 
 02/05  14:00:00,-2.475,4.1875,20.244608730977724,0.0038264597894966793,414582.9778282031,158870.99423376285,770.668991692628,3475819.5480587077,18744.036887998802,18744.036887998802,17.09070541572851,256368.07377599765 
 02/05  15:00:00,-2.275,3.6875,21.592276380435663,0.003699509702631968,0.0,666025.6454755868,728.1426683663299,3586546.9264225587,18744.036887998802,18744.036887998802,17.907866453638334,6816288.073775997 
 02/05  16:00:00,-2.1375,3.1875,22.548198265373927,0.0035893108784598006,0.0,659096.8074154635,811.6205338358374,3740229.990596205,18744.036887998802,18744.036887998802,18.902564707348773,8346288.073775997 
 02/05  17:00:00,-1.975,2.6875,22.635476982644988,0.0034947097881183027,0.0,651544.5780609329,862.4570600059848,3734988.398775353,18744.036887998802,18744.036887998802,19.03252960265739,8346288.073775997 
 02/05  18:00:00,-1.775,2.1875,22.696902127074907,0.0034155718364336568,0.0,647418.8915107107,884.5054895688579,3715036.9651769456,18744.036887998802,18744.036887998802,19.117737617752905,8346288.073775997 
 02/05  19:00:00,-1.7,2.1875,20.29315180651372,0.0034164944317815085,384228.1205109257,197036.63387005683,772.8624125301376,3366457.9605441336,18744.036887998802,18744.036887998802,17.245396964387716,37488.073775997604 
 02/05  20:00:00,-1.7625,2.5500000000000003,20.00000002380247,0.003475153573795438,728820.5026913615,0.0,581.1972735617484,3303907.4964534473,18744.036887998802,18744.036887998802,16.83950354413342,37488.073775997604 
 02/05  21:00:00,-1.8,2.8875,20.00000000000102,0.0035370237885392255,835307.8268819217,0.0,482.5168566379981,3308413.074849895,18744.036887998802,18744.036887998802,16.833895098653674,37488.073775997604 
 02/05  22:00:00,-2.05,2.9375000000000004,20.0,0.003551865101207765,901031.6171752738,0.0,437.8744231539109,3345950.515759344,18744.036887998802,18744.036887998802,16.796401111007697,37488.073775997604 
 02/05  23:00:00,-2.45,2.8374999999999995,20.0,0.0035407195713948085,953513.307323533,0.0,417.4170646919091,3406720.1447658977,18744.036887998802,18744.036887998802,16.736397747058895,37488.073775997604 
 02/05  24:00:00,-2.9125,2.7375,20.0,0.0035310557385634443,998802.7139936845,0.0,408.02765869932773,3476870.067780076,18744.036887998802,18744.036887998802,16.667014561577613,37488.073775997604 
 02/06  01:00:00,-3.1,2.825,19.999999999999996,0.0035505560998999202,1035960.7268816885,0.0,403.7065246449039,3505401.531369008,18744.036887998802,18744.036887998802,16.638878217949753,37488.073775997604 
 02/06  02:00:00,-3.1,3.025,20.0,0.003589039065247446,1068668.4948450408,0.0,401.7124314663263,3505467.5145795555,18744.036887998802,18744.036887998802,16.638866714997118,37488.073775997604 
 02/06  03:00:00,-3.0375,3.1,20.0,0.0036037497106178066,1094365.7654962027,0.0,400.7914819622816,3496062.268514019,18744.036887998802,18744.036887998802,16.64823102435062,37488.073775997604 
 02/06  04:00:00,-2.9375000000000004,3.1,20.0,0.0036032411640955398,1115855.5361725315,0.0,400.3660470776419,3481016.8859882825,18744.036887998802,18744.036887998802,16.663221046934698,37488.073775997604 
 02/06  05:00:00,-2.7750000000000004,3.0375,20.0,0.0035895792261512963,1132793.7166008856,0.0,400.1694022353897,3456570.460650647,18744.036887998802,18744.036887998802,16.68758645473235,37488.073775997604 
 02/06  06:00:00,-2.6375,3.0,20.0,0.0035812789231479615,1149372.7147105134,0.0,400.0784512783209,3435883.979437372,18744.036887998802,18744.036887998802,16.708202652116707,37488.073775997604 
 02/06  07:00:00,-2.6625000000000005,3.1875,20.0,0.003619787974512168,1170644.978024461,0.0,400.03634651700224,3439640.5811782926,18744.036887998802,18744.036887998802,16.704445593184964,37488.073775997604 
 02/06  08:00:00,-2.7,3.55,20.000000000000004,0.003699367519017377,1192963.5834057182,0.0,400.0168353327151,3445277.695749701,18744.036887998802,18744.036887998802,16.69881478665305,37488.073775997604 
 02/06  09:00:00,-2.7625,3.8875,20.0,0.00378120923248986,1207410.7402436668,0.0,400.00779202563484,3454675.195751543,18744.036887998802,18744.036887998802,16.68943559293738,37488.073775997604 
 02/06  10:00:00,-2.675,3.8125,21.385579772086537,0.003762418627993799,0.0,665580.246703499,510.13567669579663,3620611.5021762447,18744.036887998802,18744.036887998802,17.706309160808026,6816288.073775997 
 02/06  11:00:00,-2.5375,3.45,22.359633214450966,0.0036775528485792873,0.0,666866.8035791351,701.0246270059271,3768533.4714296516,18744.036887998802,18744.036887998802,18.673088184629336,8346288.073775997 
 02/06  12:00:00,-2.375,3.1125,22.47778962074246,0.003605431289883008,0.0,659288.4052924502,816.0436974733009,3767916.9800062557,18744.036887998802,18744.036887998802,18.833237450387948,8346288.073775997 
 02/06  13:00:00,-2.3,3.125,22.554589554963414,0.003607459206948376,0.0,658302.8825196108,865.2497684699049,3768779.558848178,18744.036887998802,18744.036887998802,18.915660569808026,8346288.073775997 
 02/06  14:00:00,-2.3,3.2625,20.27111407944263,0.0036358329419756944,339921.8420332336,195771.1607687715,774.7060853511222,3449339.330665637,18744.036887998802,18744.036887998802,17.128901959409994,256368.07377599765 
 02/06  15:00:00,-2.3,3.425,21.61682478376025,0.0036710619002433284,0.0,668190.8566461814,730.8803299659826,3589993.069135409,18744.036887998802,18744.036887998802,17.920051440840034,6816288.073775997 
 02/06  16:00:00,-2.3625,3.625,22.567050481703273,0.0037174239594848714,0.0,665107.4776747818,814.1046220039657,3773193.746329055,18744.036887998802,18744.036887998802,18.887401072752024,8346288.073775997 
 02/06  17:00:00,-2.4,3.7625,22.64163608742144,0.003750800849523894,0.0,662485.7345312356,864.2722622827224,3795213.1022687433,18744.036887998802,18744.036887998802,18.976756446959087,8346288.073775997 
 02/06  18:00:00,-2.4,3.925,22.68976192908675,0.003791200120890503,0.0,663239.1829089349,885.3577839998757,3802570.701307068,18744.036887998802,18744.036887998802,19.020887234122117,8346288.073775997 
 02/06  19:00:00,-2.6499999999999995,3.5625,20.289498394436436,0.0037093886582600802,400450.3505142272,205209.170756759,773.2528413513251,3504100.858799524,18744.036887998802,18744.036887998802,17.099371207078654,37488.073775997604 
 02/06  20:00:00,-2.9875,2.925,20.000000023278066,0.0035815160696933902,736277.5766174088,0.0,581.8370732835626,3485136.270860256,18744.036887998802,18744.036887998802,16.655845993084686,37488.073775997604 
 02/06  21:00:00,-3.35,2.2625,20.00000000000103,0.0034767694835121064,829041.364033953,0.0,483.2364941708684,3539966.53339388,18744.036887998802,18744.036887998802,16.601474589945447,37488.073775997604 
 02/06  22:00:00,-3.8125,1.5624999999999998,20.0,0.003396826108375253,885228.3409954035,0.0,438.4687099877654,3609886.69610201,18744.036887998802,18744.036887998802,16.532093388916994,37488.073775997604 
 02/06  23:00:00,-4.25,0.925,20.0,0.0033509834754225625,930950.2707356242,0.0,417.8187715745885,3675987.42603367,18744.036887998802,18744.036887998802,16.466457228962476,37488.073775997604 
 02/06  24:00:00,-4.7125,0.26249999999999996,20.0,0.0033317296612917747,970562.9639216159,0.0,408.2697576074653,3745883.321436934,18744.036887998802,18744.036887998802,16.397069086925274,37488.073775997604 
 02/07  01:00:00,-4.9,0.0,20.0,0.0033298356976004017,1002384.0861788118,0.0,403.8429440712533,3774561.942310195,18744.036887998802,18744.036887998802,16.36892843011321,37488.073775997604 
 02/07  02:00:00,-4.8374999999999995,0.0,20.0,0.003327839850897067,1027925.3395411847,0.0,401.7867880067187,3765576.885736559,18744.036887998802,18744.036887998802,16.378286925879824,37488.073775997604 
 02/07  03:00:00,-4.8,0.0,20.0,0.0033261281824178007,1051239.797524867,0.0,400.83106795160944,3760399.066268028,18744.036887998802,18744.036887998802,16.38389601112631,37488.073775997604 
 02/07  04:00:00,-4.8,0.0,20.0,0.0033249485117830433,1073346.5576465554,0.0,400.386681000262,3760819.784580098,18744.036887998802,18744.036887998802,16.383881026128094,37488.073775997604 
 02/07  05:00:00,-4.7375,0.0,20.0,0.0033228996600365235,1092951.8573232552,0.0,400.1799714019826,3751885.4414921994,18744.036887998802,18744.036887998802,16.39324129785766,37488.073775997604 
 02/07  06:00:00,-4.7,0.0,20.0,0.0033211523919773264,1112355.7741843031,0.0,400.0837829575999,3746779.1031736243,18744.036887998802,18744.036887998802,16.398851884664754,37488.073775997604 
 02/07  07:00:00,-4.7,0.0,20.0,0.0033215565588369913,1132029.6746960073,0.0,400.0390183556992,3746975.1623845575,18744.036887998802,18744.036887998802,16.398839550632648,37488.073775997604 
 02/07  08:00:00,-4.7625,0.0,20.0,0.003323781952392885,1151146.214426798,0.0,400.0181836280087,3756366.0733454963,18744.036887998802,18744.036887998802,16.389454914662352,37488.073775997604 
 02/07  09:00:00,-4.8,0.0,20.0,0.003325672500089712,1162978.870757392,0.0,400.0084800157614,3761998.0325580146,18744.036887998802,18744.036887998802,16.38382183407294,37488.073775997604 
 02/07  10:00:00,-4.3,0.1875,20.0,0.003322506313166243,1149573.0566150239,0.0,400.0039553837996,3685796.8429436246,18744.036887998802,18744.036887998802,16.45881762625926,37488.073775997604 
 02/07  11:00:00,-3.5,0.5499999999999999,20.0,0.003323155412143317,1135080.4519173186,0.0,400.0018436766412,3564024.4919624515,18744.036887998802,18744.036887998802,16.57881961233261,37488.073775997604 
 02/07  12:00:00,-2.7,0.8875,20.0,0.0033304449440509564,1141600.857705359,0.0,400.00085894992696,3442293.212284037,18744.036887998802,18744.036887998802,16.69882539618493,37488.073775997604 
 02/07  13:00:00,-2.4625,1.125,20.0,0.0033443570828594798,1163928.162432895,0.0,400.0004002288679,3406030.263607247,18744.036887998802,18744.036887998802,16.734456184421624,37488.073775997604 
 02/07  14:00:00,-2.625,1.2625,20.0,0.00335844737758586,1184979.0099106557,0.0,400.00018661737806,3430490.6922537955,18744.036887998802,18744.036887998802,16.710084400586908,37488.073775997604 
 02/07  15:00:00,-2.7625,1.425,20.0,0.00337585235595113,1204956.6150707877,0.0,400.0000870817544,3451186.9885961837,18744.036887998802,18744.036887998802,16.68946036623653,37488.073775997604 
 02/07  16:00:00,-2.8625,1.6250000000000002,20.0,0.0033982832282782047,1226883.8356133578,0.0,400.0000406593763,3466237.2081613205,18744.036887998802,18744.036887998802,16.674459771922542,37488.073775997604 
 02/07  17:00:00,-3.025,1.7625,20.0,0.0034168728494380226,1253284.1565278047,0.0,400.00001899684503,3490697.13860721,18744.036887998802,18744.036887998802,16.650083296504288,37488.073775997604 
 02/07  18:00:00,-3.1625000000000005,1.925,20.0,0.0034396134292670813,1277111.1948786527,0.0,400.00000888282705,3511393.010114303,18744.036887998802,18744.036887998802,16.629455626763615,37488.073775997604 
 02/07  19:00:00,-3.7,2.1875,20.0,0.0034841110244968414,1303492.0391567678,0.0,400.00000415614954,3592534.4639163273,18744.036887998802,18744.036887998802,16.548828344290406,37488.073775997604 
 02/07  20:00:00,-4.5625,2.5500000000000003,20.0,0.003554422069375358,1335137.9012578367,0.0,400.00000194634293,3722826.0227122977,18744.036887998802,18744.036887998802,16.41945078555119,37488.073775997604 
 02/07  21:00:00,-5.4,2.8875,20.0,0.0036283473691930994,1367731.222550691,0.0,400.000000912195,3849381.4295506254,18744.036887998802,18744.036887998802,16.293822135883673,37488.073775997604 
 02/07  22:00:00,-5.949999999999999,2.8125,20.0,0.0036246026314883805,1386180.590017192,0.0,400.00000042793596,3932330.7914399058,18744.036887998802,18744.036887998802,16.211318071977274,37488.073775997604 
 02/07  23:00:00,-6.35,2.45,20.0,0.0035702300329736396,1394872.9787531178,0.0,400.0000002010831,3992517.3815589487,18744.036887998802,18744.036887998802,16.151314422898903,37488.073775997604 
 02/07  24:00:00,-6.75,2.1125,20.0,0.0035272931621776935,1405213.6029833118,0.0,400.00000009465157,4052704.8429853544,18744.036887998802,18744.036887998802,16.091311150608433,37488.073775997604 
 02/08  01:00:00,-7.2125,1.8125000000000002,20.0,0.003496684391563073,1418821.1734020766,0.0,400.00000004462163,4122396.5606850027,18744.036887998802,18744.036887998802,16.021932942479005,37488.073775997604 
 02/08  02:00:00,-7.65,1.45,20.0,0.0034653185203981436,1432528.086580397,0.0,400.0000000210665,4188381.0390722407,18744.036887998802,18744.036887998802,15.956304220820241,37488.073775997604 
 02/08  03:00:00,-8.1125,1.1125,20.0,0.0034442889300180246,1448902.4751719085,0.0,400.0000000099596,4258122.084943043,18744.036887998802,18744.036887998802,15.886925351289197,37488.073775997604 
 02/08  04:00:00,-8.55,1.0,20.0,0.003443879131879956,1466688.3256667012,0.0,400.00000000471454,4324095.048709574,18744.036887998802,18744.036887998802,15.821296271069123,37488.073775997604 
 02/08  05:00:00,-8.8875,1.0,20.0,0.003450384566975357,1484099.3338098328,0.0,400.000000002234,4375015.77402495,18744.036887998802,18744.036887998802,15.770667034508582,37488.073775997604 
 02/08  06:00:00,-9.25,1.0,20.0,0.0034572006779690703,1503372.4995145788,0.0,400.00000000105956,4429780.856914982,18744.036887998802,18744.036887998802,15.716287724143843,37488.073775997604 
 02/08  07:00:00,-9.5875,1.0,20.0,0.0034637277288543755,1522701.7254354118,0.0,400.00000000050306,4480743.745783541,18744.036887998802,18744.036887998802,15.66565827698096,37488.073775997604 
 02/08  08:00:00,-9.825000000000001,1.0,20.0,0.0034689444996179805,1537907.6528589686,0.0,400.0000000002391,4516605.508207849,18744.036887998802,18744.036887998802,15.63002878530526,37488.073775997604 
 02/08  09:00:00,-10.0875,1.0,20.0,0.003474509877380466,1545109.4674448324,0.0,400.00000000011386,4556225.744894792,18744.036887998802,18744.036887998802,15.590649973102341,37488.073775997604 
 02/08  10:00:00,-9.2625,1.1875,20.0,0.003478593163173918,1527482.7419977286,0.0,400.0000000000541,4431634.283870092,18744.036887998802,18744.036887998802,15.714396019695439,37488.073775997604 
 02/08  11:00:00,-7.825,1.55,20.0,0.0034933416347218975,1510444.3476149023,0.0,400.000000000026,4214361.02030774,18744.036887998802,18744.036887998802,15.930020440685126,37488.073775997604 
 02/08  12:00:00,-6.3625,1.8875,20.0,0.0035127237432630073,1497630.4148143465,0.0,400.0000000000123,3993336.476110727,18744.036887998802,18744.036887998802,16.149397599125805,37488.073775997604 
 02/08  13:00:00,-5.175,2.0,20.0,0.00351098582892966,1492015.1378334183,0.0,400.00000000000585,3813940.6081944155,18744.036887998802,18744.036887998802,16.327525884830898,37488.073775997604 
 02/08  14:00:00,-4.2375,2.0,20.0,0.0034979927003025582,1488409.3653440839,0.0,400.00000000000296,3672366.281920756,18744.036887998802,18744.036887998802,16.468153688724243,37488.073775997604 
 02/08  15:00:00,-3.275,2.0,20.0,0.003484792849008098,1488541.5772034752,0.0,400.00000000000136,3526940.4631422553,18744.036887998802,18744.036887998802,16.612530616177413,37488.073775997604 
 02/08  16:00:00,-3.0875000000000004,2.0,20.0,0.0034817545934020815,1506814.7017937247,0.0,400.0000000000008,3498611.1308205617,18744.036887998802,18744.036887998802,16.64065793926563,37488.073775997604 
 02/08  17:00:00,-3.325,2.0,20.0,0.003484221316672513,1536877.4596434487,0.0,400.00000000000057,3534568.9162040353,18744.036887998802,18744.036887998802,16.605032962392983,37488.073775997604 
 02/08  18:00:00,-3.5875000000000004,2.0,20.0,0.003486933829974256,1562790.1284333915,0.0,400.0000000000003,3574401.319636761,18744.036887998802,18744.036887998802,16.565654926205685,37488.073775997604 
 02/08  19:00:00,-4.137500000000001,1.5624999999999998,20.0,0.00344422878075234,1581633.0765397393,0.0,400.0,3657583.405984584,18744.036887998802,18744.036887998802,16.48315106728304,37488.073775997604 
 02/08  20:00:00,-4.9,0.925,20.0,0.00340182438218791,1601982.2477974736,0.0,400.00000000000017,3772847.1942670536,18744.036887998802,18744.036887998802,16.368771269173195,37488.073775997604 
 02/08  21:00:00,-5.637500000000001,0.26249999999999996,20.0,0.003385612251126145,1623253.7420317947,0.0,400.00000000000017,3884482.1294672065,18744.036887998802,18744.036887998802,16.258139717294952,37488.073775997604 
 02/08  22:00:00,-5.8375,0.43749999999999994,20.0,0.003391595909264064,1638533.6074682404,0.0,400.00000000000017,3914837.4695453853,18744.036887998802,18744.036887998802,16.228132148678682,37488.073775997604 
 02/08  23:00:00,-5.8,1.075,20.0,0.0034216366224218424,1651797.9452250777,0.0,400.00000000000017,3909195.9455514518,18744.036887998802,18744.036887998802,16.233751032402164,37488.073775997604 
 02/08  24:00:00,-5.7375,1.7375,20.0,0.0034814622800341684,1666992.7728361795,0.0,400.0000000000002,3899791.6707311547,18744.036887998802,18744.036887998802,16.243121501622326,37488.073775997604 
 02/09  01:00:00,-6.0125,2.0,20.0,0.003514985877791145,1685374.574510209,0.0,400.0000000000001,3941287.6818935364,18744.036887998802,18744.036887998802,16.201869161170414,37488.073775997604 
 02/09  02:00:00,-6.449999999999999,2.0,20.0,0.003519585436228015,1703984.1726698014,0.0,400.0000000000002,4007298.7604783336,18744.036887998802,18744.036887998802,16.13624217640237,37488.073775997604 
 02/09  03:00:00,-6.9125,2.0,20.0,0.003524569540755899,1723923.9901426872,0.0,400.00000000000017,4077065.7382066012,18744.036887998802,18744.036887998802,16.066864935383705,37488.073775997604 
 02/09  04:00:00,-7.1625,2.1875,20.0,0.0035529293760952294,1741982.8146160925,0.0,400.0000000000001,4114751.075279733,18744.036887998802,18744.036887998802,16.02936211934762,37488.073775997604 
 02/09  05:00:00,-7.325000000000001,2.5500000000000003,20.000000000000004,0.003610904787310367,1763813.9167276628,0.0,400.00000000000017,4139209.2234568074,18744.036887998802,18744.036887998802,16.004984835719608,37488.073775997604 
 02/09  06:00:00,-7.4625,2.8875,20.0,0.0036721359336270502,1787571.3575465349,0.0,400.00000000000017,4159809.8335316163,18744.036887998802,18744.036887998802,15.984358433814515,37488.073775997604 
 02/09  07:00:00,-7.75,2.5625,20.0,0.0036179053667190586,1800079.252588448,0.0,400.0000000000001,4203211.957477721,18744.036887998802,18744.036887998802,15.94123192936321,37488.073775997604 
 02/09  08:00:00,-8.0875,1.925,20.0,0.0035270522316591213,1803931.6191124879,0.0,400.00000000000017,4254209.531649674,18744.036887998802,18744.036887998802,15.89060368576619,37488.073775997604 
 02/09  09:00:00,-8.45,1.2625,20.0,0.003461733391391973,1787835.173401878,0.0,400.0000000000003,4308998.645975982,18744.036887998802,18744.036887998802,15.836225087901564,37488.073775997604 
 02/09  10:00:00,-7.5375,1.0,21.078786663258306,0.0034281022867369165,0.0,664879.1938275187,509.43533779768177,4308142.7361641005,18744.036887998802,18744.036887998802,16.740217785191255,6816288.073775997 
 02/09  11:00:00,-5.9,1.0,21.93445965027697,0.0034061503313270966,0.0,747175.3628122809,702.7240912395283,4207509.730829641,18744.036887998802,18744.036887998802,17.80779188350786,8346288.073775997 
 02/09  12:00:00,-4.2375,1.0,22.068347838285042,0.0033840189430551144,0.0,699745.8630924621,819.9722308550448,3982568.5491092573,18744.036887998802,18744.036887998802,18.202278924802116,8346288.073775997 
 02/09  13:00:00,-1.225,1.4375000000000002,22.194930510637896,0.0033782299986847746,0.0,622418.1385408455,870.6004208198666,3546412.8474533847,18744.036887998802,18744.036887998802,18.755342157234058,8346288.073775997 
 02/09  14:00:00,0.075,2.075,20.176837466067028,0.0034302586856441303,807284.0774856746,128263.45501463921,782.3603844936574,3074491.605530312,18744.036887998802,18744.036887998802,17.40780111819449,256368.07377599765 
 02/09  15:00:00,0.0625,2.7375,21.3558546935691,0.003530558508347972,0.0,589249.4181494393,738.1086042156825,3198862.022794933,18744.036887998802,18744.036887998802,18.097362263745914,6816288.073775997 
 02/09  16:00:00,-0.21250000000000002,2.8125,22.23573724819459,0.0035449836767784217,0.0,597290.1603108108,819.7542841507421,3396432.248190868,18744.036887998802,18744.036887998802,18.932476069281897,8346288.073775997 
 02/09  17:00:00,-0.775,2.45,22.298556015068204,0.00349035799306792,0.0,608804.5468292863,869.7124765624491,3496375.810379174,18744.036887998802,18744.036887998802,18.93144374685489,8346288.073775997 
 02/09  18:00:00,-1.3125,2.1125,22.337274914066736,0.0034466986592159004,0.0,624022.8238616715,891.3633266242178,3583871.1888843863,18744.036887998802,18744.036887998802,18.885896615309655,8346288.073775997 
 02/09  19:00:00,-1.9375000000000002,2.0,20.183268864707465,0.0034389650260776374,846756.1677307861,126943.0729362541,781.6433931652798,3376608.2624881444,18744.036887998802,18744.036887998802,17.101061049627276,37488.073775997604 
 02/09  20:00:00,-2.7,2.0,20.00000002575548,0.0034483648722077862,1199451.175703434,0.0,589.5657487286701,3440335.9785280516,18744.036887998802,18744.036887998802,16.698919244196112,37488.073775997604 
 02/09  21:00:00,-3.4375,2.0,20.000000000001087,0.003457571894496683,1310618.427956781,0.0,488.25776080459576,3551485.8163105403,18744.036887998802,18744.036887998802,16.588275070896238,37488.073775997604 
 02/09  22:00:00,-3.8875,2.0,20.0,0.0034624301191866595,1380970.5745561821,0.0,441.41715276317586,3619262.5504513956,18744.036887998802,18744.036887998802,16.520753513571066,37488.073775997604 
 02/09  23:00:00,-4.25,2.0,20.0,0.0034659055320845024,1434013.2127972785,0.0,419.45336441894744,3673749.5212032157,18744.036887998802,18744.036887998802,16.46635915928232,37488.073775997604 
 02/09  24:00:00,-4.5875,2.0,20.0,0.0034691034416928657,1477965.3070607684,0.0,409.1468930919527,3724407.618391579,18744.036887998802,18744.036887998802,16.415718149010534,37488.073775997604 
 02/10  01:00:00,-4.7,2.0,20.0,0.0034694529190726115,1510716.1778199002,0.0,404.3040819717324,3740961.1875252845,18744.036887998802,18744.036887998802,16.398830484563376,37488.073775997604 
 02/10  02:00:00,-4.7625,2.0,20.0,0.0034676010149191317,1538550.034293132,0.0,402.02617648544964,3751932.308267461,18744.036887998802,18744.036887998802,16.389437161693195,37488.073775997604 
 02/10  03:00:00,-4.8,2.0,20.0,0.0034658085160943165,1563097.2084311296,0.0,400.95420924562654,3758633.2627059645,18744.036887998802,18744.036887998802,16.383792674634737,37488.073775997604 
 02/10  04:00:00,-4.674999999999999,2.1875,20.0,0.0034882604278887457,1584750.1147582547,0.0,400.44941651791083,3739824.24810265,18744.036887998802,18744.036887998802,16.4025285032315,37488.073775997604 
 02/10  05:00:00,-4.475,2.5500000000000003,20.0,0.0035396252873746026,1606526.8625992988,0.0,400.21155367305863,3709837.790395065,18744.036887998802,18744.036887998802,16.432516876273265,37488.073775997604 
