Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 02/10  06:00:00,-4.275,2.8875,20.0,0.003594334132763087,1627284.823258311,0.0,400.0995012943798,3679808.2873828057,18744.036887998802,18744.036887998802,16.462507633223183,37488.073775997604 
 02/10  07:00:00,-4.325000000000001,2.5625,20.0,0.0035377112974062184,1639675.552668212,0.0,400.0467884841545,3687337.9331031195,18744.036887998802,18744.036887998802,16.45500137993362,37488.073775997604 
 02/10  08:00:00,-4.525,1.925,20.0,0.0034468305251680624,1638987.0175086726,0.0,400.0220359778548,3717442.7916386425,18744.036887998802,18744.036887998802,16.424996040505274,37488.073775997604 
 02/10  09:00:00,-4.725,1.2625,20.0,0.0033806020578996147,1595582.2740692066,0.0,400.010384789614,3747657.287886302,18744.036887998802,18744.036887998802,16.394992257134913,37488.073775997604 
 02/10  10:00:00,-3.8625,1.1875,21.18859094636423,0.0033607319955293626,0.0,645578.8615692098,509.498677215771,3769074.517406417,18744.036887998802,18744.036887998802,17.371010182577432,6816288.073775997 
 02/10  11:00:00,-2.425,1.55,22.096882998845192,0.003375080122097286,0.0,656857.5996090184,701.7336485495612,3706352.496797821,18744.036887998802,18744.036887998802,18.46838404897192,8346288.073775997 
 02/10  12:00:00,-0.9624999999999999,1.8875,22.2174924802191,0.0033933919622823917,0.0,614267.3964201229,817.4048688303566,3507589.132300795,18744.036887998802,18744.036887998802,18.823220686361452,8346288.073775997 
 02/10  13:00:00,0.9124999999999999,2.625,22.314419636381828,0.003474913066767931,0.0,565924.9854843221,866.5766288921437,3238935.022931992,18744.036887998802,18744.036887998802,19.18645446378313,8346288.073775997 
 02/10  14:00:00,1.7,3.625,20.19839502890882,0.003659733593956151,688970.2976133495,122568.59129644395,777.4017678207729,2826650.307508686,18744.036887998802,18744.036887998802,17.662037631128666,256368.07377599765 
 02/10  15:00:00,1.7,4.625,21.434424694314153,0.003915133143836284,0.0,548964.9448840383,732.758266300945,2959193.6972599975,18744.036887998802,18744.036887998802,18.397115332022285,6816288.073775997 
 02/10  16:00:00,1.7,4.5625,22.33050129310883,0.0038949566212424375,0.0,548395.4779629152,813.6210223501022,3118882.3607751653,18744.036887998802,18744.036887998802,19.2960206630557,8346288.073775997 
 02/10  17:00:00,0.7,3.925,22.393332025538445,0.003736120895292656,0.0,570453.774354871,863.1232218231338,3287705.965362372,18744.036887998802,18744.036887998802,19.236564365767858,8346288.073775997 
 02/10  18:00:00,0.1,3.2625,22.433141013069896,0.00359358350091268,0.0,588612.2607193601,884.8674550013554,3383634.9362554085,18744.036887998802,18744.036887998802,19.176012318639447,8346288.073775997 
 02/10  19:00:00,0.1,3.0,20.206869156439396,0.0035408908948111,741097.7797504026,134792.25972915243,775.5691395555115,3072883.376236584,18744.036887998802,18744.036887998802,17.435206524970674,37488.073775997604 
 02/10  20:00:00,-0.39999999999999997,3.0,20.000000038637836,0.003547803487271131,1069414.1628500014,0.0,584.54003342437,3092697.5907138325,18744.036887998802,18744.036887998802,17.043963480001448,37488.073775997604 
 02/10  21:00:00,-1.1374999999999997,3.0,20.000000000001563,0.00355799089914548,1179398.8592927153,0.0,484.83837841689854,3204771.2055548043,18744.036887998802,18744.036887998802,16.93331592140818,37488.073775997604 
 02/10  22:00:00,-1.3375,2.8125,20.0,0.003526412749906285,1238955.7807912068,0.0,439.34018304766784,3235534.2147666686,18744.036887998802,18744.036887998802,16.90328751598578,37488.073775997604 
 02/10  23:00:00,-1.2375,2.45,20.0,0.0034647360482641604,1274629.2768566424,0.0,418.26986289951145,3220877.4339448307,18744.036887998802,18744.036887998802,16.918259646492285,37488.073775997604 
 02/10  24:00:00,-1.1375,2.1125,20.0,0.0034143037648663496,1301406.6347642022,0.0,408.4992500803163,3206351.1517041326,18744.036887998802,18744.036887998802,16.93323356985274,37488.073775997604 
 02/11  01:00:00,-1.1,1.8125000000000002,20.0,0.003376101300940139,1324427.1305485019,0.0,403.95884723230495,3201189.35435035,18744.036887998802,18744.036887998802,16.938835285864236,37488.073775997604 
 02/11  02:00:00,-1.1,1.45,20.0,0.0033382624487740212,1345614.2416836908,0.0,401.845935426603,3201599.168131126,18744.036887998802,18744.036887998802,16.938814982403475,37488.073775997604 
 02/11  03:00:00,-1.1,1.1125,20.0,0.003310175567145692,1364175.8980432402,0.0,400.8615670330821,3202009.0658252602,18744.036887998802,18744.036887998802,16.938796772732875,37488.073775997604 
 02/11  04:00:00,-1.1,1.1875,20.0,0.0033147030615328886,1384261.8914907025,0.0,400.4023659602001,3202421.1746388534,18744.036887998802,18744.036887998802,16.938780445834,37488.073775997604 
 02/11  05:00:00,-1.0375,1.55,20.0,0.003344279618662886,1403804.484255981,0.0,400.18790512003727,3193427.7358135656,18744.036887998802,18744.036887998802,16.948140411119326,37488.073775997604 
 02/11  06:00:00,-1.0,1.8875,20.0,0.0033791176713802197,1423519.1604694256,0.0,400.0877199862232,3188198.7212663447,18744.036887998802,18744.036887998802,16.953751955078395,37488.073775997604 
 02/11  07:00:00,-1.0625,2.0,20.0,0.003392157510989451,1441594.0019880864,0.0,400.04094142163336,3197765.023350799,18744.036887998802,18744.036887998802,16.944366631145634,37488.073775997604 
 02/11  08:00:00,-1.1,2.0,20.0,0.0033910926828508584,1453984.9451708328,0.0,400.0191094698277,3203415.9210312935,18744.036887998802,18744.036887998802,16.938733755260657,37488.073775997604 
 02/11  09:00:00,-1.1624999999999999,2.0,20.0,0.00339037788551284,1464653.0911646509,0.0,400.00891901837633,3212828.9667943623,18744.036887998802,18744.036887998802,16.92935282948972,37488.073775997604 
 02/11  10:00:00,-0.8875,2.1875,21.24646928703859,0.0034097007209592653,0.0,613194.320213485,509.5051968303835,3330296.759742358,18744.036887998802,18744.036887998802,17.859810671685402,6816288.073775997 
 02/11  11:00:00,0.11250000000000002,2.5500000000000003,22.184872226437534,0.0034479283617497402,0.0,590988.4759773394,700.9166522364814,3342598.1725905933,18744.036887998802,18744.036887998802,18.92065775052286,8346288.073775997 
 02/11  12:00:00,0.6,2.8875,22.31408579336922,0.003496353236404738,0.0,574706.6424516529,815.3167552877761,3295355.7656282047,18744.036887998802,18744.036887998802,19.139949907629568,8346288.073775997 
 02/11  13:00:00,1.6624999999999999,3.125,22.412793622635284,0.0035228251881861987,0.0,548950.7409847856,863.4802727370711,3149850.513685855,18744.036887998802,18744.036887998802,19.381165590763526,8346288.073775997 
 02/11  14:00:00,2.3,3.2625,20.226894487181646,0.0035376354891419556,531064.7616583551,119319.75473173584,774.2570984522011,2750952.4152017245,18744.036887998802,18744.036887998802,17.78545053545485,256368.07377599765 
 02/11  15:00:00,2.2375,3.425,21.53956492879882,0.003568842682998157,0.0,541196.5760299172,730.4241236200195,2898261.4993756413,18744.036887998802,18744.036887998802,18.548880747694266,6816288.073775997 
 02/11  16:00:00,2.1375,3.625,22.454052174814542,0.0036104055381418875,0.0,540592.8391675294,812.1740800216214,3079966.18793589,18744.036887998802,18744.036887998802,19.467036666856426,8346288.073775997 
 02/11  17:00:00,1.725,3.7625,22.524055202677452,0.0036443160421732635,0.0,547827.9152614954,860.9098837208801,3158242.093257375,18744.036887998802,18744.036887998802,19.497602853961777,8346288.073775997 
 02/11  18:00:00,1.6250000000000002,3.925,22.571789207924756,0.003680979490348429,0.0,552027.5023181408,880.9061507319503,3180108.309580767,18744.036887998802,18744.036887998802,19.52249203093517,8346288.073775997 
 02/11  19:00:00,1.6375000000000002,4.1875,20.244841982623583,0.0037447723326128196,562234.9375159398,123763.46987746102,770.2741923694174,2853554.9893986555,18744.036887998802,18744.036887998802,17.710542068091,37488.073775997604 
 02/11  20:00:00,1.35,4.55,20.00000005792651,0.0038460931442787305,921159.106249719,0.0,579.0516661101221,2831853.2889203797,18744.036887998802,18744.036887998802,17.30632361146458,37488.073775997604 
 02/11  21:00:00,1.2,4.8875,20.000000000002327,0.003945647821957646,1031177.944508157,0.0,480.63062721225344,2853900.9603790594,18744.036887998802,18744.036887998802,17.283846255652474,37488.073775997604 
 02/11  22:00:00,1.2625,5.0,20.0,0.003976367487236975,1092526.4764973584,0.0,436.5675389511614,2844925.5730009805,18744.036887998802,18744.036887998802,17.29322687181582,37488.073775997604 
 02/11  23:00:00,1.1125,5.0,20.0,0.0039752036294472244,1140705.3130368204,0.0,416.5917411312765,2868792.107286436,18744.036887998802,18744.036887998802,17.270718789532815,37488.073775997604 
 02/11  24:00:00,0.875,5.0,20.0,0.003975347135970812,1181181.1978744308,0.0,407.53639153295865,2905925.0210024365,18744.036887998802,18744.036887998802,17.235077486614657,37488.073775997604 
 02/12  01:00:00,0.925,5.1875,20.0,0.00403373257641369,1214372.8131647797,0.0,403.4249686615574,2899157.2632736526,18744.036887998802,18744.036887998802,17.24255783398676,37488.073775997604 
 02/12  02:00:00,1.0,5.55,20.0,0.004155391383649179,1247836.731358436,0.0,401.5556842391943,2888146.7526564705,18744.036887998802,18744.036887998802,17.25379078395614,37488.073775997604 
 02/12  03:00:00,1.0625,5.8875,20.0,0.004276048518751577,1277754.5484117528,0.0,400.7059372094319,2878937.7432338344,18744.036887998802,18744.036887998802,17.263151567172557,37488.073775997604 
 02/12  04:00:00,1.35,6.187500000000001,20.0,0.004385533047685761,1299178.846835658,0.0,400.320030914708,2835817.7243041485,18744.036887998802,18744.036887998802,17.306262691824603,37488.073775997604 
 02/12  05:00:00,1.125,6.55,20.0,0.0045351445443907665,1333589.2822498044,0.0,400.14491356330285,2870076.1064999676,18744.036887998802,18744.036887998802,17.272503074450405,37488.073775997604 
 02/12  06:00:00,0.4000000000000001,6.8875,19.999999999999996,0.00469183845601832,1379583.3815658654,0.0,400.06556679184837,2979608.9568507876,18744.036887998802,18744.036887998802,17.163749217410505,37488.073775997604 
 02/12  07:00:00,-0.21250000000000002,6.562500000000001,20.0,0.004574016749612732,1397777.3156096009,0.0,400.0296961358713,3071098.5556828436,18744.036887998802,18744.036887998802,17.071877581893556,37488.073775997604 
 02/12  08:00:00,-0.775,5.925,20.0,0.0043424205487233684,1392850.176341069,0.0,400.0135196757277,3154585.806391685,18744.036887998802,18744.036887998802,16.9875115437474,37488.073775997604 
 02/12  09:00:00,-1.375,5.2625,20.0,0.004127195922198823,1356860.9779740982,0.0,400.0061838942338,3243835.545845599,18744.036887998802,18744.036887998802,16.89752394764426,37488.073775997604 
 02/12  10:00:00,-1.2875,5.0,21.33080863513099,0.00404464445322905,0.0,624799.7797963738,509.8567049185359,3402138.350483372,18744.036887998802,18744.036887998802,17.877988394031462,6816288.073775997 
 02/12  11:00:00,-0.7875000000000001,5.0,22.280902839274315,0.004040161171104361,0.0,617061.9290657977,699.1346352172288,3489373.6599745858,18744.036887998802,18744.036887998802,18.870193406741038,8346288.073775997 
 02/12  12:00:00,-0.35,5.0,22.39391051058671,0.004036694740652229,0.0,601792.6511243209,811.8054486676929,3445758.2825468606,18744.036887998802,18744.036887998802,19.06703515273706,8346288.073775997 
 02/12  13:00:00,0.48749999999999993,5.0,22.48247506397572,0.004027027605100402,0.0,581505.268117825,859.3331082428376,3331697.315673704,18744.036887998802,18744.036887998802,19.267284066992364,8346288.073775997 
 02/12  14:00:00,0.8375000000000001,5.0,20.244618246891935,0.004024994311876988,448049.0530115602,132211.19488756335,770.3479005458671,2968870.5127735073,18744.036887998802,18744.036887998802,17.58730298796021,256368.07377599765 
 02/12  15:00:00,1.1125,5.0,21.587462244033834,0.004024107680153757,0.0,573656.121848081,727.3833298721106,3066220.3976580063,18744.036887998802,18744.036887998802,18.412301815970253,6816288.073775997 
 02/12  16:00:00,1.1750000000000003,4.8125,22.530090610276122,0.0039659627172717775,0.0,568042.1688867201,810.23857514684,3230349.1390958377,18744.036887998802,18744.036887998802,19.385805167194135,8346288.073775997 
 02/12  17:00:00,0.6,4.45,22.602995407793234,0.0038700608220028614,0.0,579517.6720426547,860.5662778583369,3335329.687325245,18744.036887998802,18744.036887998802,19.395514775960255,8346288.073775997 
 02/12  18:00:00,0.36250000000000004,4.1125,22.653276755190948,0.003784501375958596,0.0,587503.5273531936,882.4420641912928,3378478.416464894,18744.036887998802,18744.036887998802,19.402000693151546,8346288.073775997 
 02/12  19:00:00,0.525,3.8125,20.2806323899122,0.003709249594955412,423904.5140579534,168228.99925634603,771.0007455550335,3021941.1496637287,18744.036887998802,18744.036887998802,17.565949054117645,37488.073775997604 
 02/12  20:00:00,0.09999999999999999,3.45,20.00000001937006,0.0036338459568165983,788648.6550157955,0.0,580.0979695054364,3018177.2764072376,18744.036887998802,18744.036887998802,17.118988672683695,37488.073775997604 
 02/12  21:00:00,-0.5125,3.1125,20.000000000000785,0.0035739462474363255,893875.646791232,0.0,482.1164017800028,3110788.269625184,18744.036887998802,18744.036887998802,17.027111066934957,37488.073775997604 
 02/12  22:00:00,-0.8875,3.0,20.0,0.0035596877219531975,955452.1173287276,0.0,437.79410762923766,3165737.504199475,18744.036887998802,18744.036887998802,16.970859185107834,37488.073775997604 
 02/12  23:00:00,-1.1875,3.0,20.0,0.0035645083964434623,1003267.1226268639,0.0,417.4170378607692,3210662.996770437,18744.036887998802,18744.036887998802,16.925853538651126,37488.073775997604 
 02/12  24:00:00,-1.4875000000000003,3.0,20.0,0.0035682204816033097,1042773.0475312832,0.0,408.03769795179056,3256753.470368571,18744.036887998802,18744.036887998802,16.880839339538696,37488.073775997604 
 02/13  01:00:00,-1.85,2.8125,20.0,0.0035381483012192306,1074843.1524487864,0.0,403.71411077329105,3312040.0310710687,18744.036887998802,18744.036887998802,16.82644821567673,37488.073775997604 
 02/13  02:00:00,-2.25,2.45,20.0,0.0034823723430481134,1101055.5707089235,0.0,401.7191860772128,3372759.5312030762,18744.036887998802,18744.036887998802,16.766432128639735,37488.073775997604 
 02/13  03:00:00,-2.6499999999999995,2.1125,20.0,0.003437816255948204,1126288.2684680792,0.0,400.7971580291854,3433510.2507176283,18744.036887998802,18744.036887998802,16.706416022123776,37488.073775997604 
 02/13  04:00:00,-2.8625,1.8125000000000002,20.0,0.0034016269988177772,1146675.6185310595,0.0,400.3701276173357,3466087.0898340247,18744.036887998802,18744.036887998802,16.67452406562703,37488.073775997604 
 02/13  05:00:00,-3.025,1.45,20.0,0.0033644235434401007,1164469.1127996796,0.0,400.17200124814815,3491009.291949052,18744.036887998802,18744.036887998802,16.650133128625676,37488.073775997604 
 02/13  06:00:00,-3.1625000000000005,1.1125,20.0,0.0033366709838846473,1182050.1457458464,0.0,400.0799936654146,3512209.876639113,18744.036887998802,18744.036887998802,16.629492933157948,37488.073775997604 
 02/13  07:00:00,-2.95,1.4375000000000002,20.0,0.0033599846950900926,1198537.3185150772,0.0,400.0372137954404,3480562.1990602156,18744.036887998802,18744.036887998802,16.66135263848831,37488.073775997604 
 02/13  08:00:00,-2.55,2.075,20.0,0.0034246299075612985,1213462.7316872596,0.0,400.0172965870474,3420555.1449088794,18744.036887998802,18744.036887998802,16.721338799830868,37488.073775997604 
 02/13  09:00:00,-2.15,2.7375,20.0,0.0035198304922915676,1223138.2709603906,0.0,400.00802723376285,3360552.3579365304,18744.036887998802,18744.036887998802,16.78132694781471,37488.073775997604 
 02/13  10:00:00,-1.5624999999999998,3.1875,21.38693641987698,0.0035936344016382865,0.0,635334.0433991754,510.1304931367343,3451665.92206899,18744.036887998802,18744.036887998802,17.87456424311658,6816288.073775997 
 02/13  11:00:00,-0.925,3.55,22.35146140172655,0.0036600606032778107,0.0,622671.2534605669,700.6504737902944,3523414.3571692803,18744.036887998802,18744.036887998802,18.90903538311404,8346288.073775997 
 02/13  12:00:00,-0.26249999999999996,3.8875,22.473852193845403,0.003727614069835487,0.0,602193.1389001346,814.4634104773108,3448015.320619111,18744.036887998802,18744.036887998802,19.144866050580276,8346288.073775997 
 02/13  13:00:00,0.5625,3.875,22.570374346574063,0.0037100935171341847,0.0,582050.4415625688,862.3642239893021,3339159.861415388,18744.036887998802,18744.036887998802,19.353094331756196,8346288.073775997 
 02/13  14:00:00,0.7749999999999999,3.7375,20.281067222390554,0.003671649501115458,327379.9367089254,172120.7707919986,771.5319761404894,2988654.154802688,18744.036887998802,18744.036887998802,17.60016969171486,256368.07377599765 
 02/13  15:00:00,0.8875,3.575,21.65807702921705,0.003630649692504616,0.0,584336.4758053691,727.9949596215047,3116636.1053144676,18744.036887998802,18744.036887998802,18.426039196151383,6816288.073775997 
 02/13  16:00:00,1.1875,3.375,22.616111156011318,0.0035805710548140754,0.0,571059.9827263732,811.5909869877484,3248337.493110202,18744.036887998802,18744.036887998802,19.45816833683748,8346288.073775997 
 02/13  17:00:00,1.55,3.2375,22.7075676773582,0.0035445848325718838,0.0,558227.9520082825,862.0229975501327,3213800.589803878,18744.036887998802,18744.036887998802,19.621707541849823,8346288.073775997 
 02/13  18:00:00,1.8875,3.075,22.77198495120716,0.003505578484170656,0.0,550426.7259796123,883.3197314707893,3173904.217641066,18744.036887998802,18744.036887998802,19.730406540530495,8346288.073775997 
 02/13  19:00:00,2.0,3.0,20.325418060207305,0.003487807934146032,357452.10682964855,187152.20081356744,771.1624655775407,2814803.558021192,18744.036887998802,18744.036887998802,17.831660739267804,37488.073775997604 
 02/13  20:00:00,2.0,3.0,20.000000056363525,0.0034861550873375945,661354.282814085,0.0,579.1950778367762,2738904.712676249,18744.036887998802,18744.036887998802,17.403801285244455,37488.073775997604 
 02/13  21:00:00,2.0,3.0,20.000000000002224,0.0034846568171948266,784772.0225825155,0.0,480.97014030158994,2739440.4902999336,18744.036887998802,18744.036887998802,17.403807613988775,37488.073775997604 
 02/13  22:00:00,2.125,3.1875,20.0,0.0035169761009985227,840179.5864788902,0.0,436.88997259997484,2720638.2819888075,18744.036887998802,18744.036887998802,17.422552860920863,37488.073775997604 
 02/13  23:00:00,2.3875,3.55,20.0,0.003586653389520369,876144.1738320198,0.0,416.7882154605631,2680716.2992031556,18744.036887998802,18744.036887998802,17.46192149123788,37488.073775997604 
 02/13  24:00:00,2.625,3.8875,20.0,0.0036581500210795814,931549.499186682,0.0,407.6338959204654,2644612.909418079,18744.036887998802,18744.036887998802,17.49753932985707,37488.073775997604 
 02/14  01:00:00,2.7625,4.125,20.0,0.00371284875698019,959834.8628215066,0.0,403.4699128349382,2623664.4543636916,18744.036887998802,18744.036887998802,17.518155783364065,37488.073775997604 
 02/14  02:00:00,2.8625,4.2625,20.0,0.0037455331961581528,976323.165915021,0.0,401.5758183444609,2608224.6090318896,18744.036887998802,18744.036887998802,17.533150349073267,37488.073775997604 
 02/14  03:00:00,2.9625,4.425,20.0,0.003786213378009432,1000655.9815781829,0.0,400.71537177615147,2592839.7034031134,18744.036887998802,18744.036887998802,17.548146344874375,37488.073775997604 
 02/14  04:00:00,3.125,4.625,20.0,0.003837951043210206,1021920.2787809654,0.0,400.3245511503385,2568111.0433349214,18744.036887998802,18744.036887998802,17.572517005505624,37488.073775997604 
 02/14  05:00:00,2.7625,4.7625,20.0,0.003881813165861812,1050447.236604584,0.0,400.14715610334804,2622566.4220171953,18744.036887998802,18744.036887998802,17.518142480528287,37488.073775997604 
 02/14  06:00:00,2.4375,4.925,20.0,0.00393402930204679,1077146.6482822853,0.0,400.0667293841547,2671362.029303085,18744.036887998802,18744.036887998802,17.469394229322578,37488.073775997604 
 02/14  07:00:00,2.3374999999999995,4.8125,20.0,0.003901995450042306,1091700.1086576418,0.0,400.030259760909,2686637.0525541464,18744.036887998802,18744.036887998802,17.454392308369236,37488.073775997604 
 02/14  08:00:00,2.5500000000000003,4.45,20.0,0.003796247368050173,1092172.823329973,0.0,400.01374608497485,2655037.625284257,18744.036887998802,18744.036887998802,17.486259075187885,37488.073775997604 
 02/14  09:00:00,2.5125,4.1125,20.000000000000004,0.0037084515103858575,1091165.6956689814,0.0,400.0062559794509,2661136.1976531157,18744.036887998802,18744.036887998802,17.480625049417814,37488.073775997604 
 02/14  10:00:00,2.6499999999999995,4.0,20.0,0.003679882391662033,1087631.046630232,0.0,400.00285097761673,2639576.1331359376,18744.036887998802,18744.036887998802,17.501247556849666,37488.073775997604 
 02/14  11:00:00,2.9875,4.0,20.0,0.003677083581338923,1082799.9574995476,0.0,400.00129911794454,2587223.7067796155,18744.036887998802,18744.036887998802,17.551878461328265,37488.073775997604 
 02/14  12:00:00,3.35,4.0,20.0,0.003673721845126108,1083107.7085267666,0.0,400.0005918599945,2531307.880248718,18744.036887998802,18744.036887998802,17.606263573334193,37488.073775997604 
 02/14  13:00:00,3.4375000000000004,4.1875,20.0,0.0037215935035876126,1097945.7213539393,0.0,400.0002696221483,2517389.785267474,18744.036887998802,18744.036887998802,17.619399854970634,37488.073775997604 
 02/14  14:00:00,3.3374999999999995,4.55,20.0,0.003822609920879111,1117065.1287845455,0.0,400.00012275806466,2531878.5473483405,18744.036887998802,18744.036887998802,17.604411883474192,37488.073775997604 
 02/14  15:00:00,3.2375,4.8875,20.0,0.003923909933919129,1135821.9042044773,0.0,400.0000558369709,2546425.350846857,18744.036887998802,18744.036887998802,17.58942412004783,37488.073775997604 
 02/14  16:00:00,3.1375,5.1875,20.0,0.004020384946332615,1157051.8375715949,0.0,400.0000253774113,2561058.416395459,18744.036887998802,18744.036887998802,17.574435626768626,37488.073775997604 
 02/14  17:00:00,3.0375,5.55,20.0,0.004143882428678259,1182441.2674741005,0.0,400.0000115241256,2575833.9213956576,18744.036887998802,18744.036887998802,17.559445498732813,37488.073775997604 
 02/14  18:00:00,2.9375000000000004,5.8875,20.0,0.004266291811293704,1207767.9907068757,0.0,400.00000522715845,2590553.434468827,18744.036887998802,18744.036887998802,17.54445457925396,37488.073775997604 
 02/14  19:00:00,2.65,5.812499999999999,20.0,0.004246472104730883,1221415.5647038203,0.0,400.000002370327,2633899.189595288,18744.036887998802,18744.036887998802,17.501336875425984,37488.073775997604 
 02/14  20:00:00,2.3125,5.45,20.0,0.0041283966902461635,1226581.3725975063,0.0,400.00000107754227,2685174.303838554,18744.036887998802,18744.036887998802,17.450713764928004,37488.073775997604 
 02/14  21:00:00,1.95,5.1125,20.0,0.00402591919185362,1231527.446996094,0.0,400.00000049131336,2740294.2280371906,18744.036887998802,18744.036887998802,17.396336466374482,37488.073775997604 
 02/14  22:00:00,1.8,4.8125,20.0,0.003937496769352332,1232675.3092034427,0.0,400.000000224559,2762941.52513594,18744.036887998802,18744.036887998802,17.37383318570127,37488.073775997604 
 02/14  23:00:00,1.7375,4.45,20.000000000000004,0.003835418996238778,1230158.6873984197,0.0,400.0000001028246,2772142.922189608,18744.036887998802,18744.036887998802,17.364456275601647,37488.073775997604 
 02/14  24:00:00,1.7,4.1125,20.0,0.0037471329118641383,1227361.775851415,0.0,400.0000000471716,2777573.740331985,18744.036887998802,18744.036887998802,17.3588301160718,37488.073775997604 
 02/15  01:00:00,1.2,4.0,20.0,0.0037267759325925413,1240186.2154244361,0.0,400.000000021672,2853037.8979286123,18744.036887998802,18744.036887998802,17.283830386528123,37488.073775997604 
 02/15  02:00:00,0.9,4.0,20.0,0.0037319594061819812,1252251.1851334227,0.0,400.0000000099669,2898496.8833546266,18744.036887998802,18744.036887998802,17.238828199220322,37488.073775997604 
 02/15  03:00:00,0.7749999999999999,4.0,20.0,0.003734600683366026,1261162.26895153,0.0,400.000000004586,2917560.1491034897,18744.036887998802,18744.036887998802,17.220074526314477,37488.073775997604 
 02/15  04:00:00,0.6375,4.0,20.0,0.0037377254023069,1271619.668083616,0.0,400.0000000021113,2937966.700902736,18744.036887998802,18744.036887998802,17.199448744781126,37488.073775997604 
 02/15  05:00:00,0.35,4.0,20.0,0.0037430700609357975,1283305.5680415991,0.0,400.0000000009726,2980805.984440281,18744.036887998802,18744.036887998802,17.156326653473723,37488.073775997604 
 02/15  06:00:00,0.2,4.0,20.0,0.00374646673110286,1292511.705616138,0.0,400.00000000044815,3002860.6325719785,18744.036887998802,18744.036887998802,17.133830836690436,37488.073775997604 
 02/15  07:00:00,0.2,4.1875,20.0,0.003796194101638583,1304237.9431294145,0.0,400.00000000020646,3002750.129983534,18744.036887998802,18744.036887998802,17.133833162217147,37488.073775997604 
 02/15  08:00:00,0.32500000000000007,4.55,20.0,0.0038951734841659418,1310299.492849952,0.0,400.0000000000951,2984243.647868946,18744.036887998802,18744.036887998802,17.15258177232194,37488.073775997604 
 02/15  09:00:00,0.275,4.8875,20.0,0.003997157188030729,1293715.5687693015,0.0,400.0000000000438,2992073.6774534336,18744.036887998802,18744.036887998802,17.145081477974944,37488.073775997604 
 02/15  10:00:00,0.32500000000000007,4.8125,19.999999999999996,0.003974226904016739,1263862.4732503786,0.0,400.00000000002046,2984611.8784670574,18744.036887998802,18744.036887998802,17.152583629430747,37488.073775997604 
 02/15  11:00:00,1.0875,4.45,20.0,0.0038578300104106437,1238837.0515150551,0.0,400.0000000000095,2869481.621791919,18744.036887998802,18744.036887998802,17.266958975195482,37488.073775997604 
 02/15  12:00:00,1.4375,4.1125,20.0,0.003762290960897794,1255865.5226387088,0.0,400.0000000000044,2816609.4168291227,18744.036887998802,18744.036887998802,17.319459161606225,37488.073775997604 
 02/15  13:00:00,2.2749999999999995,4.1875,19.999999999999996,0.0037708421631002763,1266519.0899857783,0.0,400.00000000000193,2689010.247869155,18744.036887998802,18744.036887998802,17.44508604617954,37488.073775997604 
 02/15  14:00:00,2.4875,4.55,20.0,0.003868619139545713,1281889.9009181422,0.0,400.000000000001,2655224.492794804,18744.036887998802,18744.036887998802,17.476974675773544,37488.073775997604 
 02/15  15:00:00,2.8000000000000003,4.8875,20.0,0.003961090076917846,1293937.779902135,0.0,400.00000000000057,2609291.908083039,18744.036887998802,18744.036887998802,17.523848978468862,37488.073775997604 
 02/15  16:00:00,2.6625,4.8125,20.0,0.003938784272065277,1307857.6167235298,0.0,400.00000000000034,2631271.43134676,18744.036887998802,18744.036887998802,17.503215451587522,37488.073775997604 
 02/15  17:00:00,2.0875,4.45,20.0,0.0038424274564379784,1327025.2811127962,0.0,400.00000000000045,2718391.8768392396,18744.036887998802,18744.036887998802,17.416959519078752,37488.073775997604 
 02/15  18:00:00,1.9625,4.1125,20.0,0.0037536137110478368,1338552.9882008922,0.0,400.0000000000003,2737416.7631986784,18744.036887998802,18744.036887998802,17.398200811988726,37488.073775997604 
 02/15  19:00:00,2.0625,4.0,20.0,0.0037240605664574464,1342933.828311053,0.0,400.0000000000002,2722190.187932684,18744.036887998802,18744.036887998802,17.41319325811463,37488.073775997604 
 02/15  20:00:00,1.225,4.0,20.0,0.003735638220575966,1365847.609569286,0.0,400.0000000000001,2849800.5597253796,18744.036887998802,18744.036887998802,17.287558847390386,37488.073775997604 
 02/15  21:00:00,0.7,4.0,20.0,0.003743389271988704,1381239.4632400763,0.0,400.0000000000001,2929650.4639295796,18744.036887998802,18744.036887998802,17.208797387463225,37488.073775997604 
 02/15  22:00:00,0.7625,3.8125,20.0,0.0036971495078080728,1377721.9424450856,0.0,400.0000000000001,2920009.3883233746,18744.036887998802,18744.036887998802,17.21816447541775,37488.073775997604 
 02/15  23:00:00,0.36250000000000004,3.45,20.0,0.003619442523468434,1379950.7844118457,0.0,400.00000000000017,2981041.7599492585,18744.036887998802,18744.036887998802,17.158156483622562,37488.073775997604 
 02/15  24:00:00,0.1,3.1125,20.0,0.0035527134050337746,1382623.0758052177,0.0,400.0000000000003,3021095.4351033526,18744.036887998802,18744.036887998802,17.118772298578165,37488.073775997604 
 02/16  01:00:00,0.9125,2.8125,20.0,0.0034848295267873746,1366685.2583836108,0.0,400.00000000000034,2899294.3222244275,18744.036887998802,18744.036887998802,17.24063105438392,37488.073775997604 
 02/16  02:00:00,1.275,2.45,20.0,0.0034193138423836275,1360742.5727398675,0.0,400.00000000000034,2845603.868405359,18744.036887998802,18744.036887998802,17.294988650290488,37488.073775997604 
 02/16  03:00:00,1.0125,2.1125,20.0,0.0033738527029961345,1367009.004919167,0.0,400.00000000000034,2885908.5295451796,18744.036887998802,18744.036887998802,17.255600092487736,37488.073775997604 
 02/16  04:00:00,0.7125,1.5624999999999998,20.0,0.0033150752613294197,1371298.0142464833,0.0,400.00000000000034,2931366.811896727,18744.036887998802,18744.036887998802,17.21059028321237,37488.073775997604 
 02/16  05:00:00,0.35,0.925,20.0,0.0032693296408766986,1376858.199849451,0.0,400.0000000000003,2986127.500955776,18744.036887998802,18744.036887998802,17.1562088230605,37488.073775997604 
 02/16  06:00:00,0.012500000000000004,0.26249999999999996,20.0,0.0032489564859107603,1406185.1347520684,0.0,400.0000000000003,3037054.3751141895,18744.036887998802,18744.036887998802,17.105579138074276,37488.073775997604 
 02/16  07:00:00,-0.22499999999999998,0.0,20.0,0.003250118332630811,1412675.4012428843,0.0,400.00000000000034,3070555.866636214,18744.036887998802,18744.036887998802,17.069962377293628,37488.073775997604 
 02/16  08:00:00,-0.36250000000000004,0.0,20.0,0.0032515288273826225,1407495.7378082294,0.0,400.00000000000034,3090705.6354224468,18744.036887998802,18744.036887998802,17.049346638664733,37488.073775997604 
 02/16  09:00:00,-0.525,0.0,20.0,0.0032516148566268986,1434181.2163433996,0.0,400.0000000000003,3116434.6890205625,18744.036887998802,18744.036887998802,17.024969297241086,37488.073775997604 
 02/16  10:00:00,-0.16249999999999998,0.1875,21.28750182241009,0.003247364380464136,0.0,596057.9216567536,509.54705337362907,3225532.4410692197,18744.036887998802,18744.036887998802,17.995734065615352,6816288.073775997 
 02/16  11:00:00,0.7250000000000001,0.5499999999999999,22.251934016979828,0.0032442155199876666,0.0,576226.0785915653,701.3146615703372,3259182.818288197,18744.036887998802,18744.036887998802,19.069589872223023,8346288.073775997 
 02/16  12:00:00,1.0375,0.8875,22.35961618441177,0.0032550785330142953,0.0,563044.6108588354,816.4180034748617,3235132.6293160836,18744.036887998802,18744.036887998802,19.250216925581814,8346288.073775997 
 02/16  13:00:00,2.5625,1.1875,22.46553594397566,0.003253888797861498,0.0,527330.4621254648,865.3515018982225,3017819.585968691,18744.036887998802,18744.036887998802,19.553498586059785,8346288.073775997 
 02/16  14:00:00,3.0,1.55,20.247655139740218,0.003277830997692647,448196.92583159555,121795.55968889564,776.3778038022772,2646597.498042413,18744.036887998802,18744.036887998802,17.91485528024264,256368.07377599765 
 02/16  15:00:00,3.1375,1.8875,21.582654044455083,0.0033104316596941127,0.0,519429.7065203731,732.4352866505837,2763853.215985108,18744.036887998802,18744.036887998802,18.71188499700004,6816288.073775997 
 02/16  16:00:00,3.2125,2.0,22.512506703356614,0.003320444548359147,0.0,513631.1243059531,814.6021386670034,2922624.305119837,18744.036887998802,18744.036887998802,19.673984595299704,8346288.073775997 
 02/16  17:00:00,2.975,2.0,22.60208139438657,0.0033208221923794446,0.0,516499.89319838147,864.1068846899976,2978688.860825106,18744.036887998802,18744.036887998802,19.748219839749254,8346288.073775997 
 02/16  18:00:00,2.7125,2.0,22.64194513905569,0.0033214855299603277,0.0,523414.14782300347,884.8790232159824,3026380.5390546373,18744.036887998802,18744.036887998802,19.750424068584127,8346288.073775997 
 02/16  19:00:00,2.3500000000000005,1.8125000000000002,20.27138485785279,0.0033019003737265067,443516.34134311194,136797.66168692653,772.5256368694663,2748034.408838601,18744.036887998802,18744.036887998802,17.82954317015015,37488.073775997604 
 02/16  20:00:00,1.325,1.45,20.000000016112924,0.0032766365448622086,826889.6758761408,0.0,580.6746100006114,2836352.515763217,18744.036887998802,18744.036887998802,17.302571547393665,37488.073775997604 
 02/16  21:00:00,0.925,1.1125,20.000000000000632,0.003252713917187295,955056.7700990511,0.0,482.2514182276646,2897111.614295779,18744.036887998802,18744.036887998802,17.24258541226932,37488.073775997604 
 02/16  22:00:00,0.9374999999999999,0.8125,20.0,0.0032321466880818692,1007271.9059135306,0.0,437.76820383872916,2895811.6605271795,18744.036887998802,18744.036887998802,17.244456103991688,37488.073775997604 
 02/16  23:00:00,0.5875,0.44999999999999996,20.0,0.003219937473934011,1044121.7604441482,0.0,417.3481415331405,2949231.9174348367,18744.036887998802,18744.036887998802,17.19194794096007,37488.073775997604 
 02/16  24:00:00,0.4,0.1125,20.0,0.0032136668629789145,1101897.8403813224,0.0,407.97879646632214,2978152.9230078533,18744.036887998802,18744.036887998802,17.16380993635775,37488.073775997604 
 02/17  01:00:00,-0.4125,0.0,20.0,0.0032215901181012387,1138947.1174812228,0.0,403.67438392390426,3100747.5685420292,18744.036887998802,18744.036887998802,17.04192490005412,37488.073775997604 
 02/17  02:00:00,-0.27499999999999997,0.0,20.0,0.003218212211886505,1147180.0521835173,0.0,401.6928684796836,3079930.743267407,18744.036887998802,18744.036887998802,17.06253896023011,37488.073775997604 
 02/17  03:00:00,0.22499999999999998,0.0,20.0,0.0032100893573794973,1159229.068493869,0.0,400.7795638966583,3004577.775537581,18744.036887998802,18744.036887998802,17.13752697100417,37488.073775997604 
 02/17  04:00:00,0.2375,0.0,20.0,0.003208853863690815,1178497.183557557,0.0,400.3589618891297,3002565.2011362477,18744.036887998802,18744.036887998802,17.139394344309196,37488.073775997604 
 02/17  05:00:00,0.075,0.0,20.0,0.003210137032539503,1199933.1071656286,0.0,400.1653511037361,3026973.8811688437,18744.036887998802,18744.036887998802,17.115013942728453,37488.073775997604 
 02/17  06:00:00,0.25,0.0,20.0,0.003206985147600214,1211692.08747704,0.0,400.07619195072573,3000609.4607431586,18744.036887998802,18744.036887998802,17.141256796217768,37488.073775997604 
 02/17  07:00:00,0.4,0.43749999999999994,20.0,0.003212270563703416,1224491.2024311302,0.0,400.0351067808242,2978141.375032589,18744.036887998802,18744.036887998802,17.16374940278914,37488.073775997604 
 02/17  08:00:00,0.3375,1.075,20.000000000000004,0.003243420250253148,1242538.0799828717,0.0,400.01617990105984,2987772.161029926,18744.036887998802,18744.036887998802,17.154367896613365,37488.073775997604 
 02/17  09:00:00,0.3,1.7375,20.0,0.0033028653596741007,1259375.69723705,0.0,400.0074567363791,2993635.3135812543,18744.036887998802,18744.036887998802,17.148736495134656,37488.073775997604 
 02/17  10:00:00,0.175,1.5624999999999998,21.38008567472007,0.0032878494492393833,0.0,588100.5940347177,510.0339115690075,3191411.1371444394,18744.036887998802,18744.036887998802,18.131347614792205,6816288.073775997 
 02/17  11:00:00,0.5375000000000001,0.925,22.330443694576747,0.0032349632637617264,0.0,583220.546988236,700.3316606062015,3301782.435572191,18744.036887998802,18744.036887998802,19.10890451834988,8346288.073775997 
 02/17  12:00:00,0.675,0.26249999999999996,22.45370181935581,0.0032105789834671844,0.0,576430.9003604797,814.391870150488,3306084.0678029456,18744.036887998802,18744.036887998802,19.270257084810567,8346288.073775997 
 02/17  13:00:00,0.7250000000000001,0.0,22.536111132094376,0.003207363800219869,0.0,576752.4752612897,862.7943294924657,3311486.8754913774,18744.036887998802,18744.036887998802,19.35146349497861,8346288.073775997 
 02/17  14:00:00,0.8,0.0,20.256487255150926,0.0032065268136737646,392387.165639796,162219.83181144478,773.8312779782577,2984180.662727179,18744.036887998802,18744.036887998802,17.595642245613753,256368.07377599765 
 02/17  15:00:00,0.8625,0.0,21.63093535305532,0.00320591699943582,0.0,583847.3816275116,730.3648168174766,3117587.6357519315,18744.036887998802,18744.036887998802,18.40474968287344,6816288.073775997 
 02/17  16:00:00,0.9625,0.0,22.573731898024683,0.003204751931850768,0.0,576275.3028374839,812.9515924273987,3275874.3337022047,18744.036887998802,18744.036887998802,19.389857744793225,8346288.073775997 
 02/17  17:00:00,0.8125,0.0,22.655130790583375,0.0032065862187998576,0.0,576752.9297636119,862.7415118665069,3316866.275646716,18744.036887998802,18744.036887998802,19.469439138136828,8346288.073775997 
 02/17  18:00:00,0.7,0.0,22.707862740930928,0.0032080111359674493,0.0,580974.5767807068,883.7389711927042,3342307.3719359124,18744.036887998802,18744.036887998802,19.499597400163804,8346288.073775997 
 02/17  19:00:00,0.7625,0.1875,20.29652917998938,0.0032074711567738183,371268.07790017757,172683.94333215212,771.5063358199852,2995354.132515301,18744.036887998802,18744.036887998802,17.617810996623803,37488.073775997604 
 02/17  20:00:00,0.3,0.5499999999999999,20.000000023881455,0.00322014645426628,723161.9211054774,0.0,579.7209729151986,2994590.211609167,18744.036887998802,18744.036887998802,17.1487793610057,37488.073775997604 
 02/17  21:00:00,0.0625,0.8875,20.000000000000973,0.0032361907682412214,831678.6284603009,0.0,481.46437770277714,3031593.4611064037,18744.036887998802,18744.036887998802,17.11316742655297,37488.073775997604 
 02/17  22:00:00,0.16250000000000003,1.1875,20.0,0.003251663477670629,891122.0389890979,0.0,437.2105658495895,3017032.4707259275,18744.036887998802,18744.036887998802,17.12816606835113,37488.073775997604 
 02/17  23:00:00,0.2,1.55,20.0,0.0032792754765539243,937320.6102906116,0.0,416.99562001580216,3011402.7283960003,18744.036887998802,18744.036887998802,17.133786106226133,37488.073775997604 
 02/17  24:00:00,0.2,1.8875,20.0,0.0033122222311764192,975908.9066018746,0.0,407.7625816964051,3011420.705526133,18744.036887998802,18744.036887998802,17.13377910833262,37488.073775997604 
 02/18  01:00:00,0.2625,2.125,20.0,0.003336722491275348,1007260.6341768436,0.0,403.5444051510417,3002032.582677228,18744.036887998802,18744.036887998802,17.143145631845776,37488.073775997604 
 02/18  02:00:00,0.36250000000000004,2.2625,20.0,0.0033491706433204866,1032301.9363629306,0.0,401.61733085364483,2987000.4635157557,18744.036887998802,18744.036887998802,17.158136452938827,37488.073775997604 
 02/18  03:00:00,0.5874999999999999,2.425,20.0,0.0033648553884302753,1064735.7555412836,0.0,400.7374772527893,2953139.7736265436,18744.036887998802,18744.036887998802,17.191876195469494,37488.073775997604 
 02/18  04:00:00,0.7625,2.625,20.0,0.003388557559610519,1096959.1048454882,0.0,400.3360953692768,2926947.4417785155,18744.036887998802,18744.036887998802,17.218114073467312,37488.073775997604 
 02/18  05:00:00,0.9875000000000002,2.7625,20.0,0.0034031602430370156,1112429.3406195736,0.0,400.15301961929947,2893166.5410646056,18744.036887998802,18744.036887998802,17.251851570898143,37488.073775997604 
 02/18  06:00:00,0.7875000000000001,2.925,20.0,0.003429489223503764,1135189.0748362096,0.0,400.0695973716992,2923324.5031552045,18744.036887998802,18744.036887998802,17.22184390229652,37488.073775997604 
 02/18  07:00:00,0.4125,3.1875,20.0,0.0034798234357046034,1162159.7875741366,0.0,400.0316334048713,2979834.7441358436,18744.036887998802,18744.036887998802,17.165589752241615,37488.073775997604 
 02/18  08:00:00,1.05,3.55,20.0,0.003541559306416084,1167268.177636172,0.0,400.0143595668993,2883829.5773518216,18744.036887998802,18744.036887998802,17.26120394552116,37488.073775997604 
 02/18  09:00:00,2.5,3.8875,20.0,0.0035924364455532094,1118401.0136026698,0.0,400.0064963686312,2665339.276598921,18744.036887998802,18744.036887998802,17.47868539930103,37488.073775997604 
 02/18  10:00:00,3.2875,3.8125,21.52644811785708,0.003562500095427886,0.0,512170.6378862622,509.6175695058436,2743227.3642342575,18744.036887998802,18744.036887998802,18.69796682543042,6816288.073775997 
 02/18  11:00:00,4.3375,3.45,22.5219665839749,0.003469182332313107,0.0,486662.37236767885,697.6535958510308,2759287.2178491238,18744.036887998802,18744.036887998802,19.835182314229556,8346288.073775997 
 02/18  12:00:00,5.7749999999999995,3.1125,22.672544171480226,0.0033832498254215953,0.0,445356.8467433298,808.7939962772817,2570806.736007894,18744.036887998802,18744.036887998802,20.215001811003827,8346288.073775997 
 02/18  13:00:00,6.2375,3.125,22.765271751105956,0.0033803970736119623,0.0,433619.2570282911,855.1294957335809,2516124.5103279683,18744.036887998802,18744.036887998802,20.37371327467778,8346288.073775997 
 02/18  14:00:00,6.137499999999999,3.2625,20.359309675601708,0.003409613119444209,218949.23536456883,148220.26003508232,777.0226772246799,2199787.4829689544,18744.036887998802,18744.036887998802,18.51431144990152,256368.07377599765 
 02/18  15:00:00,6.0375,3.425,21.809794297152862,0.0034452580674937303,0.0,450098.98375875584,767.6978151478478,2362203.9787142696,18744.036887998802,18744.036887998802,19.325830177883695,6816288.073775997 
 02/18  16:00:00,5.9375,3.625,22.785251735942015,0.0034905811663865347,0.0,447366.2506557835,827.9402504219368,2556717.754740149,18744.036887998802,18744.036887998802,20.31693650263079,8346288.073775997 
 02/18  17:00:00,5.8375,3.7625,22.86850580972638,0.003524069965725839,0.0,446945.1162368375,863.0206371562532,2589097.3520693462,18744.036887998802,18744.036887998802,20.403226987045432,8346288.073775997 
 02/18  18:00:00,5.7375,3.925,22.914932473953534,0.0035649642210908447,0.0,449847.4930703012,877.3398588606103,2611375.5622730823,18744.036887998802,18744.036887998802,20.434137053220304,8346288.073775997 
 02/18  19:00:00,5.512500000000001,3.8125,20.382783491599273,0.003543004291694415,259888.5927977856,148772.3866990788,778.6313399090113,2296300.813634729,18744.036887998802,18744.036887998802,18.45020198597566,37488.073775997604 
 02/18  20:00:00,5.15,3.45,20.00000137735065,0.0034694166576049396,525221.9893945238,0.0,598.2461003619278,2258387.951657871,18744.036887998802,18744.036887998802,17.87621401591013,37488.073775997604 
 02/18  21:00:00,4.8125,3.1125,20.000000000054257,0.003407681866539748,648247.44765809,0.0,487.06390419738256,2309581.9476813646,18744.036887998802,18744.036887998802,17.825638919790016,37488.073775997604 
 02/18  22:00:00,4.7,3.1875,20.0,0.003423457251900218,701096.5383218868,0.0,438.94630759445045,2326656.486450034,18744.036887998802,18744.036887998802,17.80880315123482,37488.073775997604 
 02/18  23:00:00,4.6375,3.55,20.0,0.0034978382140125794,738492.2955801021,0.0,417.4080618984102,2336095.1868102425,18744.036887998802,18744.036887998802,17.79945444067124,37488.073775997604 
 02/18  24:00:00,4.6,3.8875,20.0,0.003573570067920808,790260.8009731452,0.0,407.7819691614928,2341759.2311775745,18744.036887998802,18744.036887998802,17.793846116988103,37488.073775997604 
 02/19  01:00:00,3.5375,3.8125,20.0,0.0035715671055656737,831232.635967807,0.0,403.4822142073325,2502129.7749072905,18744.036887998802,18744.036887998802,17.63448689440566,37488.073775997604 
 02/19  02:00:00,2.9625,3.45,20.0,0.0035005625652810325,847096.397441728,0.0,401.56234841053526,2589040.1945969965,18744.036887998802,18744.036887998802,17.548245398075963,37488.073775997604 
 02/19  03:00:00,3.0,3.1125,20.0,0.0034332266540544713,860013.1716550693,0.0,400.7024125149245,2583465.0340210223,18744.036887998802,18744.036887998802,17.553871345096066,37488.073775997604 
 02/19  04:00:00,3.3749999999999996,2.8125,20.0,0.003374965439466286,865115.400932979,0.0,400.31625544106896,2527021.880985097,18744.036887998802,18744.036887998802,17.610116696901336,37488.073775997604 
 02/19  05:00:00,3.4124999999999996,2.45,20.000000000000004,0.003317527814679021,873761.5044536381,0.0,400.14254573066256,2521589.693801701,18744.036887998802,18744.036887998802,17.615736266303827,37488.073775997604 
 02/19  06:00:00,2.8,2.1125,20.0,0.0032793069278112485,895263.3330467609,0.0,400.0643634844897,2614367.5901081907,18744.036887998802,18744.036887998802,17.523857817810224,37488.073775997604 
 02/19  07:00:00,2.5625,2.1875,20.0,0.0032932374285151037,913261.6509641828,0.0,400.0291103253607,2650645.8878631177,18744.036887998802,18744.036887998802,17.488225023140217,37488.073775997604 
 02/19  08:00:00,2.0375,2.5500000000000003,20.0,0.003353907922392925,933687.9214832374,0.0,400.0131701655191,2730409.699965235,18744.036887998802,18744.036887998802,17.409467437518455,37488.073775997604 
 02/19  09:00:00,1.7,2.8875,20.0,0.0034154575400064924,932829.0930213751,0.0,400.005958360769,2781969.8354352107,18744.036887998802,18744.036887998802,17.358833653600595,37488.073775997604 
 02/19  10:00:00,1.7625,3.1875,21.60110623634811,0.0034717032315347003,0.0,557127.2501876552,509.76675737123196,2978376.130874126,18744.036887998802,18744.036887998802,18.520126112421732,6816288.073775997 
 02/19  11:00:00,3.3625,3.55,22.621937091121385,0.0035253770655807584,0.0,515794.55203406693,698.3527918508056,2917210.832411599,18744.036887998802,18744.036887998802,19.770256140938077,8346288.073775997 
 02/19  12:00:00,3.6125,3.8875,22.754063974037493,0.003599745140569512,0.0,503760.0931309065,809.6644339192503,2907797.2350380984,18744.036887998802,18744.036887998802,19.97014141885698,8346288.073775997 
 02/19  13:00:00,3.325,3.8125,22.828389103187966,0.0035863006850179674,0.0,513950.9377663549,855.7857654529006,2961260.4966806727,18744.036887998802,18744.036887998802,19.989086902252463,8346288.073775997 
 02/19  14:00:00,3.5875000000000004,3.45,20.389432023095498,0.003501471652171238,200601.9258875858,233259.54940945454,777.8364515836695,2587906.3455729485,18744.036887998802,18744.036887998802,18.16649136265847,256368.07377599765 
 02/19  15:00:00,3.825,3.1125,21.87355468173788,0.0034296652872972504,0.0,509799.56386445096,768.9854675265963,2703611.007508438,18744.036887998802,18744.036887998802,19.054907860707797,6816288.073775997 
 02/19  16:00:00,3.8374999999999995,2.8125,22.883760538841777,0.003375176665426107,0.0,506564.76194586814,829.7857947370521,2884863.2171042142,18744.036887998802,18744.036887998802,20.083573920382854,8346288.073775997 
 02/19  17:00:00,3.675,2.45,22.96910541543252,0.003319553828585376,0.0,507564.2625158096,865.8567393270055,2928146.1019944097,18744.036887998802,18744.036887998802,20.1642776701501,8346288.073775997 
 02/19  18:00:00,3.5375,2.1125,23.025237961685118,0.0032745833645167043,0.0,512349.27561467997,881.1449783019472,2957843.4125995366,18744.036887998802,18744.036887998802,20.194774347789032,8346288.073775997 
 02/19  19:00:00,3.3125,2.1875,20.445029862320993,0.003287325641370091,238108.17788892024,247643.13001020075,782.0342662956216,2637674.7189275976,18744.036887998802,18744.036887998802,18.177266682258146,37488.073775997604 
 02/19  20:00:00,2.575,2.5500000000000003,20.000004936487382,0.0033495500465714227,426155.85459976294,0.0,601.0654637817091,2646474.3483685986,18744.036887998802,18744.036887998802,17.49015543422324,37488.073775997604 
 02/19  21:00:00,2.0124999999999997,2.8875,20.00000000022021,0.0034129657817036107,545455.592558746,0.0,488.59395372451695,2731913.563125769,18744.036887998802,18744.036887998802,17.40577760924685,37488.073775997604 
 02/19  22:00:00,2.0875,3.0,20.000000000000007,0.003433368679768887,598273.2590516097,0.0,439.683805615007,2720849.5412739236,18744.036887998802,18744.036887998802,17.41705300112873,37488.073775997604 
 02/19  23:00:00,1.45,3.0,20.0,0.0034443799894909775,651043.6734405447,0.0,417.78844803860466,2816980.2150088893,18744.036887998802,18744.036887998802,17.321446765776106,37488.073775997604 
 02/19  24:00:00,0.9374999999999999,3.0,20.0,0.003453853250128032,694214.1897377198,0.0,407.99508171095067,2894112.2298374083,18744.036887998802,18744.036887998802,17.24458263723881,37488.073775997604 
 02/20  01:00:00,0.9,2.8125,20.0,0.0034225508713190403,720968.2155634627,0.0,403.59977927352503,2899814.921623412,18744.036887998802,18744.036887998802,17.238959883032255,37488.073775997604 
 02/20  02:00:00,0.525,2.45,20.0,0.003369881215752684,747688.4996553464,0.0,401.62391411493695,2956566.426393392,18744.036887998802,18744.036887998802,17.18270889134876,37488.073775997604 
