Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 02/20  03:00:00,-0.075,2.1125,20.0,0.003331054513344334,776160.428356356,0.0,400.7342821669925,3047207.0680586277,18744.036887998802,18744.036887998802,17.092705901414494,37488.073775997604 
 02/20  04:00:00,-0.48749999999999993,2.1875,20.0,0.0033468838694801976,804139.2678429992,0.0,400.3325981295575,3109405.1858937237,18744.036887998802,18744.036887998802,17.030825881438158,37488.073775997604 
 02/20  05:00:00,-0.7250000000000001,2.5500000000000003,20.0,0.003403479182473712,831514.4123196121,0.0,400.1507027670276,3145165.543450618,18744.036887998802,18744.036887998802,16.995195044375116,37488.073775997604 
 02/20  06:00:00,-0.9875000000000002,2.8875,20.0,0.0034638206240725907,858626.8440214917,0.0,400.06827312589434,3184688.5057646222,18744.036887998802,18744.036887998802,16.955814704731697,37488.073775997604 
 02/20  07:00:00,-1.1624999999999999,3.1875,20.0,0.003523132635092744,882178.1767998516,0.0,400.0309260156563,3210905.5777882803,18744.036887998802,18744.036887998802,16.929560008175685,37488.073775997604 
 02/20  08:00:00,-1.2625,3.55,20.0,0.0036011147635033013,900874.116383445,0.0,400.0140030170603,3225753.077620186,18744.036887998802,18744.036887998802,16.9145564537909,37488.073775997604 
 02/20  09:00:00,-1.3624999999999998,3.8875,20.0,0.0036809413467974307,903931.5528770318,0.0,400.0063341352488,3240601.9527724897,18744.036887998802,18744.036887998802,16.8995549881011,37488.073775997604 
 02/20  10:00:00,-0.7124999999999999,4.4375,21.609091605322924,0.003815707567632185,0.0,624209.078465234,509.68062509922083,3348205.5405663047,18744.036887998802,18744.036887998802,18.15421886205539,6816288.073775997 
 02/20  11:00:00,0.7000000000000001,5.075,22.63852613850134,0.003983174604987616,0.0,586992.4788668226,697.5823273892995,3316613.857285943,18744.036887998802,18744.036887998802,19.389783513762147,8346288.073775997 
 02/20  12:00:00,1.3,5.7375,22.760845817812694,0.00419668391590113,0.0,566186.0128277356,807.5355513025695,3251199.0735291233,18744.036887998802,18744.036887998802,19.627567119200858,8346288.073775997 
 02/20  13:00:00,1.8625,5.812499999999999,22.849181794210676,0.004212798116124731,0.0,553850.3485658376,852.2802136030261,3178823.8188607506,18744.036887998802,18744.036887998802,19.784286895847387,8346288.073775997 
 02/20  14:00:00,2.5125,5.45,20.401502849695127,0.004075626795300705,204780.05708555112,257734.5850393008,774.0954551159087,2748240.680158056,18744.036887998802,18744.036887998802,18.018835185754675,256368.07377599765 
 02/20  15:00:00,2.575,5.1125,21.885646348735868,0.003963637263692675,0.0,543283.3274982714,765.5587203260859,2890027.1034664945,18744.036887998802,18744.036887998802,18.87622558976534,6816288.073775997 
 02/20  16:00:00,2.6875,5.0,22.906695513562525,0.0039236862423309565,0.0,537525.3040581997,826.4721248938577,3059027.4779014355,18744.036887998802,18744.036887998802,19.929684787133027,8346288.073775997 
 02/20  17:00:00,2.175,5.0,22.980200228446314,0.003927494891027693,0.0,546596.8071468819,862.0259798005636,3155944.391494091,18744.036887998802,18744.036887998802,19.95397692789565,8346288.073775997 
 02/20  18:00:00,2.05,5.0,23.02782003617535,0.003925053809219162,0.0,551938.7451019466,876.475126268448,3183483.2622771375,18744.036887998802,18744.036887998802,19.973093069738823,8346288.073775997 
 02/20  19:00:00,1.8250000000000002,4.8125,20.43868250396337,0.0038668667788921366,268258.45667427813,267323.719243265,777.1689566027552,2863504.4561859714,18744.036887998802,18744.036887998802,17.948728187392444,37488.073775997604 
 02/20  20:00:00,1.2875,4.45,20.00000244034564,0.0037662629376474313,425536.50081017346,0.0,597.4261700795216,2844216.7364400714,18744.036887998802,18744.036887998802,17.297110704568322,37488.073775997604 
 02/20  21:00:00,0.975,4.1125,20.000000000120295,0.003676102582546188,524916.3078619504,0.0,486.44495606679504,2893261.190699365,18744.036887998802,18744.036887998802,17.250213684649225,37488.073775997604 
 02/20  22:00:00,0.7749999999999999,4.1875,20.000000000000007,0.003690513973330181,579236.2941176844,0.0,438.4847989283015,2924461.8295207946,18744.036887998802,18744.036887998802,17.220202612026316,37488.073775997604 
 02/20  23:00:00,0.575,4.55,20.0,0.003782060128324619,646488.3045590647,0.0,417.0983043065187,2954940.4161384,18744.036887998802,18744.036887998802,17.19018879732824,37488.073775997604 
 02/20  24:00:00,0.5,4.8875,20.0,0.0038714855188180996,693814.5434066849,0.0,407.586560778825,2966644.4061918557,18744.036887998802,18744.036887998802,17.178920405259788,37488.073775997604 
 02/21  01:00:00,1.375,4.875,20.0,0.003849407652867611,702009.9487750253,0.0,403.360215565657,2834737.625996884,18744.036887998802,18744.036887998802,17.31014637501658,37488.073775997604 
 02/21  02:00:00,2.4000000000000004,4.7375,20.0,0.0037917413712066678,690924.7984717026,0.0,401.4872025218093,2679671.535253617,18744.036887998802,18744.036887998802,17.46387497591243,37488.073775997604 
 02/21  03:00:00,2.8875,4.575,20.0,0.003737135167082949,687987.2334621055,0.0,400.65779822037734,2605631.155950379,18744.036887998802,18744.036887998802,17.536987108609935,37488.073775997604 
 02/21  04:00:00,2.875,4.375,20.0,0.0036818309635267745,704327.1107663444,0.0,400.29110258362226,2607062.556530021,18744.036887998802,18744.036887998802,17.53510608083415,37488.073775997604 
 02/21  05:00:00,3.175,4.2375,20.0,0.0036400925897007753,712557.44406766,0.0,400.12893603515397,2561360.538180966,18744.036887998802,18744.036887998802,17.58009967459399,37488.073775997604 
 02/21  06:00:00,3.775,4.075,20.0,0.0035892506831018524,713475.021407217,0.0,400.0571055083744,2470386.9561821055,18744.036887998802,18744.036887998802,17.67009198410721,37488.073775997604 
 02/21  07:00:00,4.0,4.0,20.0,0.0035677197425076045,725416.972508786,0.0,400.02529562400656,2436114.659131513,18744.036887998802,18744.036887998802,17.703837263626625,37488.073775997604 
 02/21  08:00:00,4.0625,4.0,20.0,0.0035677238792247144,737445.6895490219,0.0,400.01121088813477,2426443.4550431413,18744.036887998802,18744.036887998802,17.713209046860083,37488.073775997604 
 02/21  09:00:00,4.1,4.0,20.0,0.0035678955331077938,741462.5620669669,0.0,400.0049700935235,2420692.446489542,18744.036887998802,18744.036887998802,17.718831038971928,37488.073775997604 
 02/21  10:00:00,3.7874999999999996,4.1875,20.0,0.003619473926926241,746800.2144612784,0.0,400.0022033196095,2467553.742010855,18744.036887998802,18744.036887998802,17.671958559504585,37488.073775997604 
 02/21  11:00:00,4.475,4.55,20.0,0.0037050851494747714,738382.6743515068,0.0,400.00097566520185,2363313.2768359547,18744.036887998802,18744.036887998802,17.77508237143779,37488.073775997604 
 02/21  12:00:00,5.25,4.8875,20.0,0.0037892220207603237,741721.9141914195,0.0,400.0004309391837,2245827.070451518,18744.036887998802,18744.036887998802,17.891330982160643,37488.073775997604 
 02/21  13:00:00,5.3375,5.0,20.0,0.0038219798647579372,755144.8911614269,0.0,400.00019013094027,2232577.882885465,18744.036887998802,18744.036887998802,17.904456766631576,37488.073775997604 
 02/21  14:00:00,5.3,5.0,20.0,0.003824037968677487,765895.7504253688,0.0,400.00008392684754,2238323.138869429,18744.036887998802,18744.036887998802,17.898831142977908,37488.073775997604 
 02/21  15:00:00,5.2375,5.0,20.0,0.003826608823655672,779198.8019850975,0.0,400.00003707200995,2247754.900975679,18744.036887998802,18744.036887998802,17.889455236659472,37488.073775997604 
 02/21  16:00:00,5.2,5.0,20.0,0.0038287758714580598,793338.6119147032,0.0,400.0000163874843,2253410.971882256,18744.036887998802,18744.036887998802,17.883828519692216,37488.073775997604 
 02/21  17:00:00,5.2,5.0,20.0,0.0038301646995252256,810443.9734343707,0.0,400.00000724938025,2253551.543992917,18744.036887998802,18744.036887998802,17.883824570219552,37488.073775997604 
 02/21  18:00:00,5.1375,5.0,20.0,0.003832607348391106,828404.4409014549,0.0,400.00000320960197,2263071.426018879,18744.036887998802,18744.036887998802,17.874444879974273,37488.073775997604 
 02/21  19:00:00,4.6625,5.0,20.0,0.003843644899456023,848134.6462317756,0.0,400.0000014224831,2334774.8415882764,18744.036887998802,18744.036887998802,17.803194298261836,37488.073775997604 
 02/21  20:00:00,3.3375000000000004,5.0,20.0,0.0038690071243547624,882301.9027635452,0.0,400.0000006317015,2534860.216881704,18744.036887998802,18744.036887998802,17.60445127310051,37488.073775997604 
 02/21  21:00:00,2.825,5.0,20.0,0.003881774750411131,913150.0016612933,0.0,400.00000028126226,2612244.002902407,18744.036887998802,18744.036887998802,17.52757860786209,37488.073775997604 
 02/21  22:00:00,2.4,5.125,20.0,0.0039286851277217545,926694.0293118758,0.0,400.0000001253971,2676475.102920696,18744.036887998802,18744.036887998802,17.463828571933135,37488.073775997604 
 02/21  23:00:00,1.8499999999999999,5.325000000000001,20.0,0.004000806416439008,937022.3553219548,0.0,400.0000000558884,2759635.8041775646,18744.036887998802,18744.036887998802,17.38133035114572,37488.073775997604 
 02/21  24:00:00,1.6375000000000002,5.5875,20.0,0.004091388160759397,953246.1291531469,0.0,400.00000002489435,2791899.0065271943,18744.036887998802,18744.036887998802,17.349455076956556,37488.073775997604 
 02/22  01:00:00,0.7250000000000001,5.512500000000001,20.0,0.00408555359169068,976022.451772843,0.0,400.0000000110882,2929080.538551299,18744.036887998802,18744.036887998802,17.21258762780038,37488.073775997604 
 02/22  02:00:00,0.2625,5.2125,20.0,0.004001652309553524,983505.2953172381,0.0,400.0000000049556,2998229.4901024876,18744.036887998802,18744.036887998802,17.143220337071128,37488.073775997604 
 02/22  03:00:00,0.36250000000000004,4.9125,20.0,0.003913624009336519,979757.541456665,0.0,400.00000000222144,2982692.6590458616,18744.036887998802,18744.036887998802,17.158224656495022,37488.073775997604 
 02/22  04:00:00,0.4625,4.674999999999999,20.0,0.0038486720989443692,978921.5819184675,0.0,400.00000000099817,2967154.8505684454,18744.036887998802,18744.036887998802,17.17322903394626,37488.073775997604 
 02/22  05:00:00,-0.375,4.4125,20.0,0.0037945631890630967,997650.4024040976,0.0,400.00000000044963,3092857.170972733,18744.036887998802,18744.036887998802,17.047614066205007,37488.073775997604 
 02/22  06:00:00,-1.0875000000000001,4.1125,20.0,0.0037324757912621455,1013175.8690129622,0.0,400.0000000002034,3199690.0014275056,18744.036887998802,18744.036887998802,16.940748336176615,37488.073775997604 
 02/22  07:00:00,-1.3875,4.0,20.0,0.0037129419367955972,1024606.3262959075,0.0,400.0000000000923,3244941.471838857,18744.036887998802,18744.036887998802,16.895751891980353,37488.073775997604 
 02/22  08:00:00,-1.6874999999999998,4.0,20.0,0.0037210766599111013,1038150.8139646732,0.0,400.00000000004206,3290371.215008303,18744.036887998802,18744.036887998802,16.85075239086763,37488.073775997604 
 02/22  09:00:00,-1.9875000000000003,4.0,20.0,0.003729309012582149,1044502.4792014064,0.0,400.00000000001944,3335717.0353702703,18744.036887998802,18744.036887998802,16.805751932231384,37488.073775997604 
 02/22  10:00:00,-2.1,4.1875,20.0,0.003782402944136227,1050069.8995654597,0.0,400.00000000000904,3352589.3420817843,18744.036887998802,18744.036887998802,16.788876664951662,37488.073775997604 
 02/22  11:00:00,-2.1625000000000005,4.55,20.0,0.003885713710245763,1063662.8008953568,0.0,400.0000000000042,3361663.4015782564,18744.036887998802,18744.036887998802,16.779503722679962,37488.073775997604 
 02/22  12:00:00,-2.2,4.8875,20.000000000000004,0.003988976533835346,1082433.3662338683,0.0,400.00000000000193,3367025.404807573,18744.036887998802,18744.036887998802,16.77388180450643,37488.073775997604 
 02/22  13:00:00,-2.1375,4.5625,20.0,0.0038942347339427866,1081442.6443918897,0.0,400.0000000000009,3357411.515842057,18744.036887998802,18744.036887998802,16.783258958380863,37488.073775997604 
 02/22  14:00:00,-1.975,3.925,20.0,0.0037226021101330465,1071526.6143016375,0.0,400.0000000000005,3332742.478061098,18744.036887998802,18744.036887998802,16.807634160025664,37488.073775997604 
 02/22  15:00:00,-1.8375,3.2625,20.0,0.003572445594367258,1066253.8219256157,0.0,400.0000000000003,3311835.125832478,18744.036887998802,18744.036887998802,16.82825825282569,37488.073775997604 
 02/22  16:00:00,-1.7375,2.5625,20.0,0.0034440300128247047,1065785.5194985168,0.0,400.0000000000001,3296572.2819339326,18744.036887998802,18744.036887998802,16.843256583599626,37488.073775997604 
 02/22  17:00:00,-1.575,1.925,20.0,0.003352685712431509,1068889.649594239,0.0,400.00000000000006,3271895.6646532686,18744.036887998802,18744.036887998802,16.86762893281929,37488.073775997604 
 02/22  18:00:00,-1.4375,1.2625,20.0,0.003285772048070653,1075700.0426410404,0.0,400.0000000000001,3251109.333594207,18744.036887998802,18744.036887998802,16.888250399491096,37488.073775997604 
 02/22  19:00:00,-1.5875,1.0,20.0,0.0032690053010108007,1089371.8445364046,0.0,400.00000000000017,3274200.8153699776,18744.036887998802,18744.036887998802,16.86574463358726,37488.073775997604 
 02/22  20:00:00,-1.9499999999999997,1.0,20.0,0.003274989103615457,1108299.9859161242,0.0,400.0,3329703.2108295616,18744.036887998802,18744.036887998802,16.811360794178405,37488.073775997604 
 02/22  21:00:00,-2.2875,1.0,20.0,0.0032806260004333903,1125769.9591146845,0.0,399.9999999999999,3381489.7691859314,18744.036887998802,18744.036887998802,16.760724288458878,37488.073775997604 
 02/22  22:00:00,-2.525,1.1875,20.0,0.0032989646929469756,1143026.7819830598,0.0,399.9999999999999,3417101.646293764,18744.036887998802,18744.036887998802,16.72509156674355,37488.073775997604 
 02/22  23:00:00,-2.7875,1.55,20.0,0.003336498147012319,1161892.999614557,0.0,399.9999999999998,3455822.8411676693,18744.036887998802,18744.036887998802,16.685715288366865,37488.073775997604 
 02/22  24:00:00,-3.025,1.8875,19.999999999999996,0.0033786606041590586,1181454.957771897,0.0,399.9999999999999,3490916.546500914,18744.036887998802,18744.036887998802,16.650091814376516,37488.073775997604 
 02/23  01:00:00,-3.4750000000000005,1.8749999999999998,20.0,0.0033850787485234825,1199634.295720899,0.0,399.9999999999999,3558442.8526307303,18744.036887998802,18744.036887998802,16.582593969584885,37488.073775997604 
 02/23  02:00:00,-4.137500000000001,1.7375,19.999999999999996,0.0033798518340861336,1220029.7264302385,0.0,399.99999999999994,3658175.7121967785,18744.036887998802,18744.036887998802,16.483220486880157,37488.073775997604 
 02/23  03:00:00,-4.775,1.575,19.999999999999996,0.00337292662293251,1240553.6777177008,0.0,400.00000000000006,3754253.687054082,18744.036887998802,18744.036887998802,16.387595276468726,37488.073775997604 
 02/23  04:00:00,-5.375,1.3749999999999998,20.0,0.0033637430597404858,1261147.6523738774,0.0,400.0000000000003,3844637.021353033,18744.036887998802,18744.036887998802,16.297593898463134,37488.073775997604 
 02/23  05:00:00,-6.0375,1.2375,20.0,0.0033627086691078714,1284616.0857392899,0.0,400.00000000000006,3944362.309823022,18744.036887998802,18744.036887998802,16.198217281655904,37488.073775997604 
 02/23  06:00:00,-6.675000000000001,1.075,20.0,0.003360817341219258,1308386.9703324344,0.0,400.00000000000006,4040426.1775463074,18744.036887998802,18744.036887998802,16.102589555682655,37488.073775997604 
 02/23  07:00:00,-7.15,0.8125,20.0,0.003353021698483704,1329809.1934914128,0.0,400.0000000000004,4112181.413426607,18744.036887998802,18744.036887998802,16.031334866599042,37488.073775997604 
 02/23  08:00:00,-7.55,0.44999999999999996,20.0,0.0033455606884852007,1334442.0945105634,0.0,400.00000000000045,4172694.7646609624,18744.036887998802,18744.036887998802,15.971329035031584,37488.073775997604 
 02/23  09:00:00,-7.949999999999999,0.1125,20.0,0.003346379374976066,1296917.3294330062,0.0,400.0000000000004,4233196.555501022,18744.036887998802,18744.036887998802,15.911325513155026,37488.073775997604 
 02/23  10:00:00,-7.225,0.1875,21.290068745714226,0.003339413740335114,0.0,783560.7359444115,510.1892005645951,4290295.9898520075,18744.036887998802,18744.036887998802,16.959032673131585,6816288.073775997 
 02/23  11:00:00,-5.825,0.5499999999999999,22.26976612546009,0.0033317248419775596,0.0,754162.0844886752,701.2658020686146,4243578.380838917,18744.036887998802,18744.036887998802,18.10018984451103,8346288.073775997 
 02/23  12:00:00,-4.425,0.8875,22.39703276044775,0.003328845362786106,0.0,712648.688698873,816.2637645018403,4059683.922418357,18744.036887998802,18744.036887998802,18.456125961816827,8346288.073775997 
 02/23  13:00:00,-3.2124999999999995,1.0,22.48585739249056,0.003320141392641535,0.0,681585.1996248286,865.3428907465894,3890601.0413813386,18744.036887998802,18744.036887998802,18.716425710797377,8346288.073775997 
 02/23  14:00:00,-2.1125,1.0,20.2444413037123,0.003306439301031466,406150.10987400135,162166.15428209899,776.6808549075831,3414423.4132961812,18744.036887998802,18744.036887998802,17.1446949674454,256368.07377599765 
 02/23  15:00:00,-1.0125,1.0,21.607380916312426,0.003292100705798118,0.0,632377.6180490502,733.1288032156351,3390899.0547627555,18744.036887998802,18744.036887998802,18.107074937500137,6816288.073775997 
 02/23  16:00:00,-0.6624999999999999,0.8125,22.56168434728325,0.003276473258030983,0.0,618761.6235959717,815.7912149277779,3512326.9563932857,18744.036887998802,18744.036887998802,19.136936635029752,8346288.073775997 
 02/23  17:00:00,-0.7,0.44999999999999996,22.64005917720434,0.0032615550359049116,0.0,616264.1409831953,865.9113389091906,3535571.950968115,18744.036887998802,18744.036887998802,19.229628182968504,8346288.073775997 
 02/23  18:00:00,-0.7625,0.1125,22.689895207770768,0.0032541097483984177,0.0,618700.093693108,887.1992243656382,3554500.1885804194,18744.036887998802,18744.036887998802,19.266509261354024,8346288.073775997 
 02/23  19:00:00,-1.3000000000000003,0.1875,20.287491937038915,0.0032606735891530956,400074.96353386383,190228.30082680675,774.9583791515516,3299150.165799005,18744.036887998802,18744.036887998802,17.300014813689643,37488.073775997604 
 02/23  20:00:00,-2.1625,0.5499999999999999,20.000000021955124,0.003278670429388748,762805.2750032945,0.0,582.6697081874253,3360362.162664187,18744.036887998802,18744.036887998802,16.77960061292709,37488.073775997604 
 02/23  21:00:00,-3.0,0.8875,20.00000000000094,0.0033043422443928957,880449.4978335978,0.0,483.4982685643927,3485961.607818017,18744.036887998802,18744.036887998802,16.65397706708641,37488.073775997604 
 02/23  22:00:00,-3.4875,1.0,20.0,0.003316077403106855,947393.6990941422,0.0,438.4764451743506,3558837.7242599875,18744.036887998802,18744.036887998802,16.580847177015293,37488.073775997604 
 02/23  23:00:00,-3.85,1.0,20.0,0.003318460984198422,997177.3134820882,0.0,417.74417177291406,3613810.419268106,18744.036887998802,18744.036887998802,16.526459908156816,37488.073775997604 
 02/23  24:00:00,-4.1875,1.0,20.0,0.0033206314487067142,1037886.9925576182,0.0,408.1912262950906,3664893.393937627,18744.036887998802,18744.036887998802,16.475820872321997,37488.073775997604 
 02/24  01:00:00,-4.2375,1.1875,20.0,0.003331805215927072,1069378.8323776536,0.0,403.78334008691513,3672953.1699037026,18744.036887998802,18744.036887998802,16.46830429443879,37488.073775997604 
 02/24  02:00:00,-4.1375,1.55,20.0,0.003359074544751647,1096454.8933908057,0.0,401.7470764250016,3658636.8705045814,18744.036887998802,18744.036887998802,16.48328608823609,37488.073775997604 
 02/24  03:00:00,-4.0375,1.8875,20.0,0.003391247958170157,1121629.0880674664,0.0,400.80632481337955,3644328.4106470486,18744.036887998802,18744.036887998802,16.498267925410182,37488.073775997604 
 02/24  04:00:00,-3.6250000000000004,2.625,20.0,0.003490057184890798,1146847.0519278669,0.0,400.37175920143545,3582541.146570321,18744.036887998802,18744.036887998802,16.560125811911128,37488.073775997604 
 02/24  05:00:00,-3.0875,3.625,20.0,0.003676595635150083,1175806.525921261,0.0,400.1709088372174,3501667.701217694,18744.036887998802,18744.036887998802,16.640736946732446,37488.073775997604 
 02/24  06:00:00,-2.5249999999999995,4.625,20.0,0.0039245013224139275,1208286.919981221,0.0,400.0782582221717,3417029.282594677,18744.036887998802,18744.036887998802,16.725100970557065,37488.073775997604 
 02/24  07:00:00,-2.1125,4.8125,20.0,0.003968223174673442,1222669.4450083664,0.0,400.03570332475067,3354960.3288453873,18744.036887998802,18744.036887998802,16.78696795155933,37488.073775997604 
 02/24  08:00:00,-1.8125000000000002,4.45,19.999999999999996,0.0038554259783218285,1221321.9440013275,0.0,400.01629388824574,3309819.5587627175,18744.036887998802,18744.036887998802,16.831960496756817,37488.073775997604 
 02/24  09:00:00,-1.5124999999999997,4.1125,20.0,0.003757345036615802,1209162.0270866745,0.0,400.00744293632994,3264677.347744223,18744.036887998802,18744.036887998802,16.876952991710734,37488.073775997604 
 02/24  10:00:00,-0.9624999999999999,4.0,21.409845045524754,0.0037176587563012807,0.0,620206.5465995424,509.80753267305,3364314.3450735486,18744.036887998802,18744.036887998802,17.98087707005707,6816288.073775997 
 02/24  11:00:00,0.4250000000000001,4.0,22.396191917923225,0.0036943962677749606,0.0,588659.0383664968,698.708992300677,3325688.931756037,18744.036887998802,18744.036887998802,19.141691063301952,8346288.073775997 
 02/24  12:00:00,1.0375,4.0,22.531552076073268,0.0036826059884100077,0.0,568160.5965892097,810.6465871715229,3261755.0383432363,18744.036887998802,18744.036887998802,19.390911056600615,8346288.073775997 
 02/24  13:00:00,1.9375,4.0,22.62782470074214,0.003666316444138936,0.0,546842.7306409747,857.2911611692839,3140577.362800493,18744.036887998802,18744.036887998802,19.605653596288715,8346288.073775997 
 02/24  14:00:00,2.8125,4.0,20.303442161233995,0.0036502931102970304,294911.83859920735,179738.95518842083,765.9142249626108,2685199.7259354694,18744.036887998802,18744.036887998802,17.92794056568894,256368.07377599765 
 02/24  15:00:00,3.0624999999999996,4.0,21.713132238593108,0.003643469974945207,0.0,525011.4850077939,747.8924538675589,2798573.655538826,18744.036887998802,18744.036887998802,18.809842670155668,6816288.073775997 
 02/24  16:00:00,3.1,4.0,22.67965956903102,0.003640008722022748,0.0,520516.26660302747,819.0263310144927,2969598.248643992,18744.036887998802,18744.036887998802,19.802023034984103,8346288.073775997 
 02/24  17:00:00,3.2875,4.0,22.76469765478685,0.0036344888491616515,0.0,512662.1157016819,860.6283256786087,2959793.948844413,18744.036887998802,18744.036887998802,19.931635396729394,8346288.073775997 
 02/24  18:00:00,2.7124999999999995,4.0,22.808340152240852,0.0036401704677480823,0.0,527930.0722690409,877.6784238198707,3055043.547231568,18744.036887998802,18744.036887998802,19.892023017998316,8346288.073775997 
 02/24  19:00:00,2.3625,3.5625,20.328642954287858,0.0035426744087153567,336421.58902107977,183214.145472925,764.3957472058046,2759373.483438334,18744.036887998802,18744.036887998802,17.88979198136864,37488.073775997604 
 02/24  20:00:00,2.525,2.925,20.00000009869669,0.003411405717674963,622619.3833212876,0.0,573.7967913505147,2657969.5054231677,18744.036887998802,18744.036887998802,17.482548539251418,37488.073775997604 
 02/24  21:00:00,2.6625000000000005,2.2625,20.000000000004007,0.0033028437896648307,715294.3238996698,0.0,477.5625668028054,2637472.296389227,18744.036887998802,18744.036887998802,17.50319172899255,37488.073775997604 
 02/24  22:00:00,2.7,2.1875,20.0,0.0032887459761860765,772241.5214670608,0.0,434.9352030180329,2632201.407964348,18744.036887998802,18744.036887998802,17.50882104435126,37488.073775997604 
 02/24  23:00:00,2.7625,2.5500000000000003,20.0,0.0033375065155028757,818512.103874068,0.0,415.7358278807794,2623392.170265743,18744.036887998802,18744.036887998802,17.51818991833745,37488.073775997604 
 02/24  24:00:00,2.8,2.8875,20.0,0.003389814317266111,856090.618394162,0.0,407.08599007906764,2618297.0253484007,18744.036887998802,18744.036887998802,17.523803391581875,37488.073775997604 
 02/25  01:00:00,2.8,3.0,20.0,0.003407182197353024,885783.9033948896,0.0,403.18999382235177,2618627.030836011,18744.036887998802,18744.036887998802,17.52379061946769,37488.073775997604 
 02/25  02:00:00,2.8,3.0,20.0,0.00340491849879305,909370.8796646592,0.0,401.4363074336399,2618726.479790239,18744.036887998802,18744.036887998802,17.52377855644277,37488.073775997604 
 02/25  03:00:00,2.8,3.0,20.0,0.003402589533554961,931278.2145071914,0.0,400.6468045999003,2618883.828761025,18744.036887998802,18744.036887998802,17.523766795651916,37488.073775997604 
 02/25  04:00:00,2.8625,3.0,20.0,0.003399309315038437,950446.4051804799,0.0,400.2913003696826,2609703.547655773,18744.036887998802,18744.036887998802,17.533129120229724,37488.073775997604 
 02/25  05:00:00,2.9,3.0,20.0,0.0033963695721748025,968344.2897258766,0.0,400.131191604915,2604293.612938796,18744.036887998802,18744.036887998802,17.538741584612723,37488.073775997604 
 02/25  06:00:00,2.4625,3.0,20.0,0.003400234662454947,991629.9012014226,0.0,400.0590924365203,2670355.936725339,18744.036887998802,18744.036887998802,17.47310975275547,37488.073775997604 
 02/25  07:00:00,2.2,3.0,20.0,0.0034022196145317225,1010084.8411087608,0.0,400.02663000634544,2710081.3833539905,18744.036887998802,18744.036887998802,17.43372856090295,37488.073775997604 
 02/25  08:00:00,2.5749999999999997,3.0,20.0,0.0033957145566214193,1003269.3092798754,0.0,400.0120008146255,2653643.341818332,18744.036887998802,18744.036887998802,17.48996769913365,37488.073775997604 
 02/25  09:00:00,2.8,3.0,20.0,0.003391244624038839,959149.4743130908,0.0,400.00540062278026,2619873.2482129326,18744.036887998802,18744.036887998802,17.523709526980326,37488.073775997604 
 02/25  10:00:00,3.2375,3.1875,21.61395020776912,0.003418526974773905,0.0,518390.3756729467,509.6090571541365,2761795.9560398776,18744.036887998802,18744.036887998802,18.750281511487024,6816288.073775997 
 02/25  11:00:00,3.8749999999999996,3.55,22.607684263486675,0.0034811236676594768,0.0,500412.08090245014,697.2459522373954,2844219.025722173,18744.036887998802,18744.036887998802,19.844401132119188,8346288.073775997 
 02/25  12:00:00,4.5375,3.8875,22.73490064532132,0.0035446470054137213,0.0,479843.261546275,807.1247264244239,2769494.1395665384,18744.036887998802,18744.036887998802,20.086632572676134,8346288.073775997 
 02/25  13:00:00,7.1125,4.0,22.8651551150349,0.003531164618683582,0.0,415525.32929867884,852.0507717550677,2397852.396770959,18744.036887998802,18744.036887998802,20.573071137744503,8346288.073775997 
 02/25  14:00:00,8.0625,4.0,20.445286975080073,0.0035153663721642593,146844.25822022298,168925.04715915446,772.8442130047746,1923905.3932163292,18744.036887998802,18744.036887998802,18.882581624863196,256368.07377599765 
 02/25  15:00:00,8.7375,4.0,21.939571778843685,0.0035037225832740605,0.0,380640.7942854633,763.8055693844573,1974073.2720403853,18744.036887998802,18744.036887998802,19.83923346434397,6816288.073775997 
 02/25  16:00:00,8.9875,3.5625,22.954553551273644,0.0034010636850873178,0.0,369512.0871020683,824.0311744115909,2122955.683374821,18744.036887998802,18744.036887998802,20.916583686049705,8346288.073775997 
 02/25  17:00:00,8.4875,2.925,23.036420562474262,0.003282650987059307,0.0,379665.0611588705,859.5310932334371,2217769.137820233,18744.036887998802,18744.036887998802,20.943831256454125,8346288.073775997 
 02/25  18:00:00,7.987500000000001,2.2625,23.089297392391607,0.0031849894559813938,0.0,394347.2109898278,874.4285117575225,2303049.131412073,18744.036887998802,18744.036887998802,20.917097690585717,8346288.073775997 
 02/25  19:00:00,7.049999999999999,2.0,20.484897735099082,0.0031635970640862547,185424.7417849082,183698.21364163383,775.4151990223031,2086421.6058548035,18744.036887998802,18744.036887998802,18.777599170399796,37488.073775997604 
 02/25  20:00:00,5.9125,2.0,20.00001148445798,0.003181098837414474,412849.3890805823,0.0,595.6880273302879,2148046.450958621,18744.036887998802,18744.036887998802,17.990521134077227,37488.073775997604 
 02/25  21:00:00,4.75,2.0,20.000000000479403,0.003198923627483163,532886.1943731286,0.0,485.196337000203,2324049.4008841687,18744.036887998802,18744.036887998802,17.81610603143217,37488.073775997604 
 02/25  22:00:00,4.05,2.1875,20.00000000000002,0.0032347492393230803,598724.5803695372,0.0,437.8142494961211,2430012.4186950065,18744.036887998802,18744.036887998802,17.71116290308269,37488.073775997604 
 02/25  23:00:00,3.0875,2.5500000000000003,20.0,0.0033027128497213226,638079.3304239502,0.0,416.8013547596113,2575274.9863314857,18744.036887998802,18744.036887998802,17.56683393563751,37488.073775997604 
 02/25  24:00:00,2.9125,2.8875,20.0,0.003363446534783681,691690.0903722326,0.0,407.47997862713123,2601796.002977451,18744.036887998802,18744.036887998802,17.54061376131473,37488.073775997604 
 02/26  01:00:00,2.225,3.0,20.0,0.0033957115933209723,726646.8741993427,0.0,403.335244754377,2705375.2530844016,18744.036887998802,18744.036887998802,17.4375129688966,37488.073775997604 
 02/26  02:00:00,1.7,3.0,20.0,0.0034058071309893195,748133.2662644999,0.0,401.48989459785247,2784272.604908713,18744.036887998802,18744.036887998802,17.35878352070509,37488.073775997604 
 02/26  03:00:00,1.7,3.0,20.0,0.0034084582653644406,766813.7596564428,0.0,400.6664490577231,2784172.397022298,18744.036887998802,18744.036887998802,17.35879523595744,37488.073775997604 
 02/26  04:00:00,1.8249999999999997,3.0,20.0,0.003409409417892734,781311.8681043865,0.0,400.29842613182404,2765174.360566362,18744.036887998802,18744.036887998802,17.377551998353272,37488.073775997604 
 02/26  05:00:00,1.7125,3.0,20.0,0.0034139147739759364,797770.3384851641,0.0,400.13375553729935,2781747.7751370263,18744.036887998802,18744.036887998802,17.36068432125945,37488.073775997604 
 02/26  06:00:00,1.4125,3.0,20.0,0.0034209511657292704,815707.474824443,0.0,400.06002202135784,2826640.1694802796,18744.036887998802,18744.036887998802,17.31569226094912,37488.073775997604 
 02/26  07:00:00,1.3,2.8125,20.0,0.003392266689480945,826805.2878578263,0.0,400.0269705156991,2843496.5694993134,18744.036887998802,18744.036887998802,17.298821819579345,37488.073775997604 
 02/26  08:00:00,1.3,2.45,20.0,0.0033367933539083365,831819.8060625185,0.0,400.01213948212046,2843621.623453333,18744.036887998802,18744.036887998802,17.298822422870536,37488.073775997604 
 02/26  09:00:00,1.3,2.1125,20.0,0.0032922140095785492,829471.8144023527,0.0,400.00547280927526,2843690.2783292993,18744.036887998802,18744.036887998802,17.298821461996766,37488.073775997604 
 02/26  10:00:00,1.3,2.1875,21.671457834451484,0.0033052916172804847,0.0,573762.5332750925,509.79476126018176,3058020.781719343,18744.036887998802,18744.036887998802,18.498654871618506,6816288.073775997 
 02/26  11:00:00,2.4250000000000003,2.5500000000000003,22.705193652691065,0.0033460900134174828,0.0,543272.9285949734,698.608263511169,3073331.0104054743,18744.036887998802,18744.036887998802,19.70191871118713,8346288.073775997 
 02/26  12:00:00,2.9124999999999996,2.8875,22.842627087903868,0.0033985753062727654,0.0,525974.7072129742,810.3991943182643,3028525.7108571324,18744.036887998802,18744.036887998802,19.93644264220966,8346288.073775997 
 02/26  13:00:00,3.2375,2.8125,22.933788544830424,0.003384245844382395,0.0,519834.23930398904,857.0867758901948,2992680.245064265,18744.036887998802,18744.036887998802,20.06281433281611,8346288.073775997 
 02/26  14:00:00,3.8749999999999996,2.45,20.470205986131695,0.0033207207648504526,108955.26435939371,243816.5097142341,778.7783177518146,2559546.94433675,18744.036887998802,18744.036887998802,18.281041172236513,256368.07377599765 
 02/26  15:00:00,4.5375,2.1125,21.966126400204896,0.003267798849705633,0.0,495592.58477915917,770.159002246374,2610285.918796867,18744.036887998802,18744.036887998802,19.227217974504903,6816288.073775997 
 02/26  16:00:00,4.8,2.0,23.010924133729848,0.0032525463068543243,0.0,484428.2647413892,831.4951492881813,2761522.2975285226,18744.036887998802,18744.036887998802,20.334613393152765,8346288.073775997 
 02/26  17:00:00,4.8,2.0,23.09908169680781,0.0032548118660638797,0.0,481034.78131351364,867.8654192300128,2780874.0504663265,18744.036887998802,18744.036887998802,20.442780421660842,8346288.073775997 
 02/26  18:00:00,4.8,2.0,23.15741362910159,0.0032570857088537264,0.0,482140.186047313,883.1637181971521,2790414.6072268113,18744.036887998802,18744.036887998802,20.496129624219666,8346288.073775997 
 02/26  19:00:00,4.6125,2.0,20.538568974126733,0.0032616532032912282,123807.7271060724,228665.7725676034,783.919864540501,2460768.127949726,18744.036887998802,18744.036887998802,18.46708449640571,37488.073775997604 
 02/26  20:00:00,3.6875,2.0,20.000020675861535,0.0032756583327536266,326364.3426165752,0.0,602.3131622741334,2480613.4040999254,18744.036887998802,18744.036887998802,17.657090354722783,37488.073775997604 
 02/26  21:00:00,3.075,2.0,20.00000000099736,0.0032856688902008742,421210.50198601634,0.0,489.2828130673506,2573303.896689668,18744.036887998802,18744.036887998802,17.56507713915862,37488.073775997604 
 02/26  22:00:00,3.3125,1.8125000000000002,20.000000000000043,0.0032625728563480234,463116.29465989233,0.0,440.09463634806275,2537975.7650101213,18744.036887998802,18744.036887998802,17.600739567930784,37488.073775997604 
 02/26  23:00:00,3.375,1.45,20.0,0.003227169687811017,496029.8917729563,0.0,418.02244756704226,2529222.3560334346,18744.036887998802,18744.036887998802,17.610135089869704,37488.073775997604 
 02/26  24:00:00,3.1125,1.1125,20.0,0.003205402544454463,527990.6626703389,0.0,408.1203105530059,2569496.733161093,18744.036887998802,18744.036887998802,17.570770686859476,37488.073775997604 
 02/27  01:00:00,2.6250000000000004,1.625,20.0,0.0032589625898571764,565617.6775684668,0.0,403.66529490839747,2643408.9434821135,18744.036887998802,18744.036887998802,17.497651599881536,37488.073775997604 
 02/27  02:00:00,1.9625,2.625,20.0,0.0034010154178821237,611339.9624411173,0.0,401.65523437666684,2743514.3478631424,18744.036887998802,18744.036887998802,17.398280815258918,37488.073775997604 
 02/27  03:00:00,1.3249999999999997,3.625,20.0,0.003605589894777724,659816.6317152255,0.0,400.7470735725661,2839819.983646505,18744.036887998802,18744.036887998802,17.302657697896368,37488.073775997604 
 02/27  04:00:00,1.1624999999999999,3.8125,20.0,0.0036516290179398024,684859.1388746909,0.0,400.33691205758225,2863968.039033659,18744.036887998802,18744.036887998802,17.27828312345645,37488.073775997604 
 02/27  05:00:00,0.7,3.45,20.0,0.0035794733157661863,703849.0862071901,0.0,400.15219365306746,2933135.9524611407,18744.036887998802,18744.036887998802,17.20891237497976,37488.073775997604 
 02/27  06:00:00,0.4625,3.1125,20.0,0.0035163261062186924,716533.6475231423,0.0,400.0689334988265,2968480.864577346,18744.036887998802,18744.036887998802,17.173290386577733,37488.073775997604 
 02/27  07:00:00,0.37500000000000006,3.0,20.0,0.003498507705330443,729465.8853061667,0.0,400.03127251641115,2981357.446154288,18744.036887998802,18744.036887998802,17.160167019282053,37488.073775997604 
 02/27  08:00:00,-0.45000000000000007,3.0,20.0,0.003512788193176965,757177.2907706837,0.0,400.0142057662287,3105374.066125201,18744.036887998802,18744.036887998802,17.036422897873127,37488.073775997604 
 02/27  09:00:00,-0.9,3.0,20.0,0.0035218077307419106,769098.6669609192,0.0,400.0064636039472,3172885.6755550997,18744.036887998802,18744.036887998802,16.968926713618565,37488.073775997604 
 02/27  10:00:00,-0.7749999999999999,3.0,21.691511620118355,0.003521971125682417,0.0,630831.6058049101,510.03361754696107,3370343.291150871,18744.036887998802,18744.036887998802,18.199816721645647,6816288.073775997 
 02/27  11:00:00,-0.575,3.0,22.73744167886632,0.0035206719636764515,0.0,623976.3775721868,700.1794793053335,3528381.2494077897,18744.036887998802,18744.036887998802,19.28441388015079,8346288.073775997 
 02/27  12:00:00,-0.062499999999999986,3.0,22.87020243037294,0.003514954813213331,0.0,607347.0479141519,813.8853460627442,3477679.673542631,18744.036887998802,18744.036887998802,19.51030345250672,8346288.073775997 
 02/27  13:00:00,0.32500000000000007,3.0,22.962174288948066,0.0035105465051318775,0.0,598368.2294838887,861.9924878151783,3434385.255274395,18744.036887998802,18744.036887998802,19.653038428733833,8346288.073775997 
 02/27  14:00:00,0.3375,3.0,20.47632363774345,0.003511111875628874,128705.21794652399,300745.2391293954,783.8978162976431,3093643.7712332644,18744.036887998802,18744.036887998802,17.758172081120968,256368.07377599765 
 02/27  15:00:00,0.3,3.0,21.922383530130404,0.0035123767672459246,0.0,604992.5644768844,775.2007669023767,3246071.8626338467,18744.036887998802,18744.036887998802,18.574216639537067,6816288.073775997 
 02/27  16:00:00,0.175,3.0,22.987443221397086,0.0035148669072755916,0.0,609089.9471564778,836.3466588151549,3454614.239863441,18744.036887998802,18744.036887998802,19.61746548447837,8346288.073775997 
 02/27  17:00:00,-0.275,3.0,23.0614888793311,0.0035219539984012163,0.0,616229.5385398469,872.2556929317018,3540764.5253134184,18744.036887998802,18744.036887998802,19.653269060636767,8346288.073775997 
 02/27  18:00:00,-0.5,3.0,23.109524864540315,0.0035260122093363037,0.0,623575.0273736347,887.3725850981162,3581982.1933526797,18744.036887998802,18744.036887998802,19.66171649508113,8346288.073775997 
 02/27  19:00:00,-0.6875,3.1875,20.49009739801264,0.0035674043779463475,235167.60161908707,315434.49147973343,787.9693102839927,3251574.309039157,18744.036887998802,18744.036887998802,17.625171333359017,37488.073775997604 
 02/27  20:00:00,-0.925,3.55,20.000010650833786,0.003650639789395318,377310.79640403413,0.0,605.9273711802231,3176035.2734487276,18744.036887998802,18744.036887998802,16.96527837849322,37488.073775997604 
 02/27  21:00:00,-1.1875,3.8875,20.000000000687976,0.0037363442046194862,471288.35978380585,0.0,491.70293883622867,3215725.0096378606,18744.036887998802,18744.036887998802,16.925845473010284,37488.073775997604 
 02/27  22:00:00,-1.425,4.0,20.000000000000036,0.0037702270811955214,520479.95806749514,0.0,441.47394564707974,3251286.869316515,18744.036887998802,18744.036887998802,16.890247645760894,37488.073775997604 
 02/27  23:00:00,-1.6874999999999998,4.0,20.0,0.0037764824332687913,559616.8171311318,0.0,418.7683145984324,3290389.446981975,18744.036887998802,18744.036887998802,16.850891564333537,37488.073775997604 
 02/27  24:00:00,-1.925,4.0,20.0,0.003782226843727218,593536.6306186538,0.0,408.5079289321911,3325859.7967069256,18744.036887998802,18744.036887998802,16.815278457014028,37488.073775997604 
 02/28  01:00:00,-2.1875,3.8125,20.0,0.0037410363823309634,619597.5437726027,0.0,403.8628754560515,3365297.870803671,18744.036887998802,18744.036887998802,16.775909600634225,37488.073775997604 
 02/28  02:00:00,-2.425,3.45,20.0,0.0036614916421494254,637573.2118258921,0.0,401.75757438161423,3401169.824666846,18744.036887998802,18744.036887998802,16.7402855275965,37488.073775997604 
 02/28  03:00:00,-2.6875,3.1125,20.0,0.003595122815728393,655781.7477917008,0.0,400.8013799671404,3440753.7721561436,18744.036887998802,18744.036887998802,16.70090850897194,37488.073775997604 
 02/28  04:00:00,-2.8625,2.5625,20.0,0.003499665660670248,668313.5087663663,0.0,400.36612387312897,3467093.1629803143,18744.036887998802,18744.036887998802,16.674654375636095,37488.073775997604 
 02/28  05:00:00,-2.9625,1.925,20.0,0.0034100826389170513,678452.2822545483,0.0,400.1676376273439,3482024.1565317432,18744.036887998802,18744.036887998802,16.659649337513038,37488.073775997604 
 02/28  06:00:00,-3.0624999999999996,1.2625,20.000000000000004,0.0033449277742725334,690561.5239148875,0.0,400.07689229450233,3497003.3886476927,18744.036887998802,18744.036887998802,16.644643862111653,37488.073775997604 
 02/28  07:00:00,-3.2249999999999996,1.1875,20.0,0.003340986301461287,708814.0720199493,0.0,400.0353152451167,3521461.0786240147,18744.036887998802,18744.036887998802,16.620263068729855,37488.073775997604 
 02/28  08:00:00,-3.425,1.55,20.0,0.0033764884839987096,726838.2638353852,0.0,400.0162278497267,3551562.6447035307,18744.036887998802,18744.036887998802,16.590257362672784,37488.073775997604 
 02/28  09:00:00,-3.625,1.8875,20.0,0.0034170969011995045,730500.575228208,0.0,400.00745632060637,3581663.882581578,18744.036887998802,18744.036887998802,16.56025274492391,37488.073775997604 
 02/28  10:00:00,-3.45,1.8125000000000002,20.0,0.0034062105546403274,734736.0002082364,0.0,400.00342566347933,3555204.21780964,18744.036887998802,18744.036887998802,16.586498453259395,37488.073775997604 
 02/28  11:00:00,-3.1125,1.45,20.0,0.0033640607684924232,734317.4037957821,0.0,400.001574368858,3504211.152223994,18744.036887998802,18744.036887998802,16.637119511083526,37488.073775997604 
 02/28  12:00:00,-2.7499999999999996,1.1125,20.0,0.0033314814343545244,736136.2625774521,0.0,400.00072382726677,3449447.719459031,18744.036887998802,18744.036887998802,16.691491124969577,37488.073775997604 
 02/28  13:00:00,-2.1,1.4375000000000002,20.0,0.0033498256487695306,739218.3642604538,0.0,400.0003327461067,3351020.764587814,18744.036887998802,18744.036887998802,16.78898870760868,37488.073775997604 
 02/28  14:00:00,-1.2375000000000003,2.075,20.0,0.003408427118683834,742623.3824788611,0.0,400.00015273371037,3220327.187068256,18744.036887998802,18744.036887998802,16.918363841492866,37488.073775997604 
 02/28  15:00:00,-0.4000000000000001,2.7375,20.0,0.003497499964187884,751929.4717505729,0.0,400.00006996525707,3093467.936702503,18744.036887998802,18744.036887998802,17.04399114942654,37488.073775997604 
 02/28  16:00:00,0.025,2.8125,20.0,0.003502146965106699,762530.5512576521,0.0,400.00003199510013,3029197.1117077996,18744.036887998802,18744.036887998802,17.107744031189135,37488.073775997604 
 02/28  17:00:00,0.22499999999999998,2.45,20.0,0.003437414249447717,771521.8625969575,0.0,400.0000146363403,2998912.2843055213,18744.036887998802,18744.036887998802,17.13774553492637,37488.073775997604 
 02/28  18:00:00,0.2375,2.1125,20.0,0.00338650611771433,786286.4446240007,0.0,400.00000670096864,2996954.3360419106,18744.036887998802,18744.036887998802,17.13962059862568,37488.073775997604 
 02/28  19:00:00,-0.6749999999999999,2.5,20.0,0.003454573010010534,827722.9041622359,0.0,400.0000030701378,3135647.0334988614,18744.036887998802,18744.036887998802,17.002740707105254,37488.073775997604 
 02/28  20:00:00,-1.7,2.8625,20.0,0.003527192900932478,869195.6892017389,0.0,400.00000140721164,3291225.841820213,18744.036887998802,18744.036887998802,16.848979997626866,37488.073775997604 
 02/28  21:00:00,-2.3125,2.9625,20.0,0.00355314815581874,895240.2150234219,0.0,400.00000064542087,3383991.9085240825,18744.036887998802,18744.036887998802,16.757092642833136,37488.073775997604 
 02/28  22:00:00,-2.0625,3.0,20.0,0.003548188441309771,900666.9546419563,0.0,400.00000029596566,3347406.598499957,18744.036887998802,18744.036887998802,16.794573656031538,37488.073775997604 
 02/28  23:00:00,-1.3625000000000003,3.0,20.0,0.003525301399451991,895825.7887308185,0.0,400.0000001353915,3243659.1994584757,18744.036887998802,18744.036887998802,16.899547538220652,37488.073775997604 
 02/28  24:00:00,-0.5375000000000001,3.125,20.0,0.0035249381150133387,890755.3294136538,0.0,400.00000006175424,3121005.420735225,18744.036887998802,18744.036887998802,17.023267396760808,37488.073775997604 
 03/01  01:00:00,0.36249999999999993,3.2,20.0,0.0035140227783613765,875812.4180920178,0.0,400.0000000280716,2987181.887654593,18744.036887998802,18744.036887998802,17.158232679159333,37488.073775997604 
 03/01  02:00:00,0.6375,3.2,20.0,0.003505375074555335,892130.9558644289,0.0,400.0000000127285,2946307.126339913,18744.036887998802,18744.036887998802,17.19945644960123,37488.073775997604 
 03/01  03:00:00,0.6,3.075,20.0,0.003488515796397732,896305.4236836625,0.0,400.0000000057761,2951559.4382528486,18744.036887998802,18744.036887998802,17.19381534869921,37488.073775997604 
 03/01  04:00:00,0.5375,2.875,20.0,0.003456475931231084,893286.0107731397,0.0,400.0000000026253,2960786.076039614,18744.036887998802,18744.036887998802,17.184430291983077,37488.073775997604 
 03/01  05:00:00,0.5,2.8,20.0,0.0034436756356106407,903389.6451217609,0.0,400.0000000011944,2966434.584367917,18744.036887998802,18744.036887998802,17.17879727332763,37488.073775997604 
 03/01  06:00:00,0.5,2.6125,20.0,0.003420164702971398,912548.6300903186,0.0,400.0000000005441,2966252.061234785,18744.036887998802,18744.036887998802,17.178791341847433,37488.073775997604 
 03/01  07:00:00,0.4375,2.8125,20.0,0.0034449333264473607,928105.084210657,0.0,400.0000000002482,2976460.6092168638,18744.036887998802,18744.036887998802,17.169406721380916,37488.073775997604 
 03/01  08:00:00,0.525,3.0,20.0,0.00346788096884938,939613.5555985318,0.0,400.0000000001128,2963828.662084682,18744.036887998802,18744.036887998802,17.182519513581212,37488.073775997604 
 03/01  09:00:00,0.6,2.375,20.0,0.0033965254977756957,958405.9264600963,0.0,400.0000000000515,2951251.199812886,18744.036887998802,18744.036887998802,17.19376774449023,37488.073775997604 
 03/01  10:00:00,0.475,3.25,20.0,0.0035470413301123536,986758.408190455,0.0,400.00000000002376,2969631.727353455,18744.036887998802,18744.036887998802,17.175017884104452,37488.073775997604 
 03/01  11:00:00,1.025,3.375,20.0,0.0035389457226710657,962032.0603839769,0.0,400.00000000001086,2886964.907444868,18744.036887998802,18744.036887998802,17.25751112339799,37488.073775997604 
 03/01  12:00:00,1.275,3.0,20.0,0.003495102149625286,947881.5169600863,0.0,400.00000000000495,2848678.5786926067,18744.036887998802,18744.036887998802,17.295011544381993,37488.073775997604 
 03/01  13:00:00,1.7,3.0,20.0,0.0034757461019816285,969989.8868325433,0.0,400.0000000000023,2784038.6619951786,18744.036887998802,18744.036887998802,17.358762592301304,37488.073775997604 
 03/01  14:00:00,2.625,2.375,20.0,0.0033422138954798328,962816.5017785428,0.0,400.0000000000012,2643598.354718709,18744.036887998802,18744.036887998802,17.497510077458433,37488.073775997604 
 03/01  15:00:00,2.6250000000000004,2.625,20.0,0.003416773494691898,967154.4289105237,0.0,400.0000000000006,2643039.45527089,18744.036887998802,18744.036887998802,17.497513558809338,37488.073775997604 
 03/01  16:00:00,2.5875000000000004,2.375,20.0,0.0033624546846088947,980418.2905168972,0.0,400.0000000000003,2650417.5945802615,18744.036887998802,18744.036887998802,17.491880060213788,37488.073775997604 
 03/01  17:00:00,2.2625,1.375,20.000000000000004,0.0032292927537659597,995507.1313660911,0.0,400.0000000000003,2700473.2717615888,18744.036887998802,18744.036887998802,17.44311704591106,37488.073775997604 
 03/01  18:00:00,2.125,1.0,20.0,0.0032379994866216914,1016932.6166521752,0.0,400.0000000000003,2718746.1712783286,18744.036887998802,18744.036887998802,17.422498514226675,37488.073775997604 
 03/01  19:00:00,2.075,2.25,20.0,0.0033599955921672247,1040002.9910589266,0.0,400.0000000000004,2726417.692069631,18744.036887998802,18744.036887998802,17.415000264384556,37488.073775997604 
 03/01  20:00:00,1.625,3.0,20.0,0.003454782691520554,1064147.0890543563,0.0,400.00000000000057,2796052.7468243805,18744.036887998802,18744.036887998802,17.347491222676133,37488.073775997604 
 03/01  21:00:00,1.3375,1.75,20.0,0.003322647070380072,1069769.4198387791,0.0,400.0000000000003,2838552.8431671234,18744.036887998802,18744.036887998802,17.30436662173677,37488.073775997604 
 03/01  22:00:00,1.3624999999999998,2.875,20.0,0.003480253930549954,1090521.1899401194,0.0,400.0000000000002,2835315.234351962,18744.036887998802,18744.036887998802,17.308111387881468,37488.073775997604 
 03/01  23:00:00,1.4,3.375,20.0,0.003533444618691246,1101931.4642013344,0.0,400.00000000000017,2830465.5206193244,18744.036887998802,18744.036887998802,17.31372692585858,37488.073775997604 
 03/01  24:00:00,1.4,2.375,20.0,0.0033933730399005203,1100742.70833324,0.0,400.0000000000002,2829279.6223595547,18744.036887998802,18744.036887998802,17.313728046674377,37488.073775997604 
 03/02  01:00:00,1.4625,3.25,20.0,0.0035382905475194308,1120303.9494698108,0.0,400.00000000000017,2819497.4569105282,18744.036887998802,18744.036887998802,17.32310423175163,37488.073775997604 
