Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 03/02  02:00:00,1.8125,4.0,20.0,0.0036699471092610557,1133355.0247504278,0.0,400.0000000000003,2765965.8735305807,18744.036887998802,18744.036887998802,17.375606938606314,37488.073775997604 
 03/02  03:00:00,2.0,3.375,20.0,0.0035625969132535512,1119607.083103316,0.0,400.0000000000001,2737073.6782963257,18744.036887998802,18744.036887998802,17.40373767215388,37488.073775997604 
 03/02  04:00:00,2.0,4.25,20.0,0.003761101306678006,1133245.1120418324,0.0,400.00000000000017,2738070.426838843,18744.036887998802,18744.036887998802,17.403735192715672,37488.073775997604 
 03/02  05:00:00,1.75,5.625,20.0,0.004152706359977142,1178234.5282192049,0.0,400.0000000000001,2777214.7608541353,18744.036887998802,18744.036887998802,17.36622773656674,37488.073775997604 
 03/02  06:00:00,1.475,5.375,20.0,0.004106325951949612,1188706.7661067664,0.0,400.0000000000001,2817751.277069833,18744.036887998802,18744.036887998802,17.324981685807465,37488.073775997604 
 03/02  07:00:00,1.4,7.5,20.0,0.004976301929371555,1268963.0726056735,0.0,400.00000000000017,2829616.76757348,18744.036887998802,18744.036887998802,17.31373120950893,37488.073775997604 
 03/02  08:00:00,1.15,9.0,20.0,0.005683268477225706,1334193.158089218,0.0,400.0000000000001,2868133.9367922437,18744.036887998802,18744.036887998802,17.276231774641772,37488.073775997604 
 03/02  09:00:00,0.9374999999999999,5.25,20.0,0.004154451739152758,1215376.6453788718,0.0,400.00000000000017,2899310.399002086,18744.036887998802,18744.036887998802,17.244364560186032,37488.073775997604 
 03/02  10:00:00,0.9625,5.5,21.427289801154156,0.004176661498055892,0.0,569148.9830288038,509.6425551995013,3081039.9874135302,18744.036887998802,18744.036887998802,18.282680554324322,6816288.073775997 
 03/02  11:00:00,1.625,6.375,22.38454420443516,0.004431404648968662,0.0,555949.3120737553,696.459331903046,3148515.6101189964,18744.036887998802,18744.036887998802,19.31313805369223,8346288.073775997 
 03/02  12:00:00,1.8125000000000002,4.125,22.54118743429982,0.003747069115053894,0.0,549150.9487186789,808.5983334655203,3148417.7223741934,18744.036887998802,18744.036887998802,19.508094168633733,8346288.073775997 
 03/02  13:00:00,1.8875,5.5,22.614612466952778,0.0041614946719065495,0.0,545648.6076292621,857.3528648921026,3151593.7257749196,18744.036887998802,18744.036887998802,19.601607605599636,8346288.073775997 
 03/02  14:00:00,2.0,7.0,20.28159450521275,0.00468157622351973,337024.2520723435,160311.7738063339,763.1071945030055,2806929.2811292685,18744.036887998802,18744.036887998802,17.784956759421856,256368.07377599765 
 03/02  15:00:00,2.3125,4.5,21.711144692240822,0.003853714784525004,0.0,549279.3677924508,719.6134877916338,2909669.649038066,18744.036887998802,18744.036887998802,18.67558935619797,6816288.073775997 
 03/02  16:00:00,2.8125,4.875,22.681899183844145,0.003930227501962993,0.0,528481.7452235612,805.4580449398552,3013737.058688512,18744.036887998802,18744.036887998802,19.76187434930025,8346288.073775997 
 03/02  17:00:00,3.0,7.25,22.73522574042941,0.004786418360184389,0.0,518322.94543372607,851.7034923041165,2999631.6382460627,18744.036887998802,18744.036887998802,19.8719457312699,8346288.073775997 
 03/02  18:00:00,3.0,4.875,22.81614046479819,0.003973581603998095,0.0,523818.433672881,870.6129195338372,3008453.689595091,18744.036887998802,18744.036887998802,19.922763295127943,8346288.073775997 
 03/02  19:00:00,3.0,5.5,20.35116968270765,0.0041430803303049435,335829.66570796364,175905.32318798424,761.2173983489616,2665906.3150900705,18744.036887998802,18744.036887998802,18.007240397643415,37488.073775997604 
 03/02  20:00:00,2.375,7.625,20.00000027531936,0.0049613549873833455,716182.7592067025,0.0,570.0835162566004,2680050.3162211543,18744.036887998802,18744.036887998802,17.460066723409007,37488.073775997604 
 03/02  21:00:00,2.5,6.125,20.00000000001186,0.0043702841163496785,771820.9147623483,0.0,474.6499104833782,2660896.730254119,18744.036887998802,18744.036887998802,17.478846701331683,37488.073775997604 
 03/02  22:00:00,2.925,6.25,20.0,0.004387268830496154,817367.047211874,0.0,433.4719252073378,2597124.1166330306,18744.036887998802,18744.036887998802,17.54260594301431,37488.073775997604 
 03/02  23:00:00,2.875,7.0,20.0,0.004667356645045609,881764.2793011025,0.0,414.87314679989026,2605158.1732340693,18744.036887998802,18744.036887998802,17.535106919893256,37488.073775997604 
 03/02  24:00:00,2.6125,5.125,20.0,0.004021661764665592,874713.6494846815,0.0,406.63248045636396,2644347.256821105,18744.036887998802,18744.036887998802,17.495734256116485,37488.073775997604 
 03/03  01:00:00,2.1875,5.875,20.0,0.004271407888696369,932773.4918110159,0.0,402.9966780273741,2709582.9608339705,18744.036887998802,18744.036887998802,17.43197476571874,37488.073775997604 
 03/03  02:00:00,1.75,5.75,20.0,0.0042061761269673575,961865.216913136,0.0,401.3409869464542,2775389.8646087954,18744.036887998802,18744.036887998802,17.36634385400631,37488.073775997604 
 03/03  03:00:00,1.725,4.375,20.000000000000004,0.0037979611803109024,952568.7286562339,0.0,400.6047045867758,2778580.134482233,18744.036887998802,18744.036887998802,17.36258949687342,37488.073775997604 
 03/03  04:00:00,1.6125,5.25,20.0,0.004055380004778418,995535.9632104043,0.0,400.2746318509049,2796373.1625297945,18744.036887998802,18744.036887998802,17.345702678883974,37488.073775997604 
 03/03  05:00:00,0.9375000000000001,5.375,20.0,0.00408258740910072,1029710.7141872076,0.0,400.1236577070983,2898598.7646392994,18744.036887998802,18744.036887998802,17.244445418315088,37488.073775997604 
 03/03  06:00:00,0.5375,3.75,20.0,0.0036663416121055898,1018828.2517391213,0.0,400.05599313580296,2958586.0133171645,18744.036887998802,18744.036887998802,17.18444065445549,37488.073775997604 
 03/03  07:00:00,0.4375,4.25,20.0,0.0037794360758642174,1036608.4198483597,0.0,400.025592799323,2974585.1424033353,18744.036887998802,18744.036887998802,17.169427700605812,37488.073775997604 
 03/03  08:00:00,0.275,4.375,20.0,0.0037895484812327644,1005409.0165253885,0.0,400.0115950567561,2999730.0553279943,18744.036887998802,18744.036887998802,17.14504162096174,37488.073775997604 
 03/03  09:00:00,0.2625,2.75,20.0,0.0034699089916559503,935815.0884285539,0.0,400.0052667116678,3000490.5103205633,18744.036887998802,18744.036887998802,17.143168650454022,37488.073775997604 
 03/03  10:00:00,0.36250000000000004,3.875,21.581206181974007,0.0037018174687351553,0.0,594154.9189072254,509.86959578491013,3187756.477512735,18744.036887998802,18744.036887998802,18.296572630371898,6816288.073775997 
 03/03  11:00:00,2.025,4.375,22.59982928613253,0.003766810379463268,0.0,551730.728817832,698.2765809815189,3116801.3001841363,18744.036887998802,18744.036887998802,19.550137974466477,8346288.073775997 
 03/03  12:00:00,3.0,3.375,22.73762822861453,0.003547308379162476,0.0,520346.2407745679,811.4627658296397,2997462.8027115026,18744.036887998802,18744.036887998802,19.86244351677006,8346288.073775997 
 03/03  13:00:00,4.25,4.25,22.825332877895395,0.0037311246573409015,0.0,489379.0437035357,860.2292063115938,2820036.4230492003,18744.036887998802,18744.036887998802,20.12202623992223,8346288.073775997 
 03/03  14:00:00,5.625,5.0,20.400284268241638,0.0038938238289124238,204299.58340433263,211366.2891926312,780.7811569306871,2282213.1550061163,18744.036887998802,18744.036887998802,18.482487457197706,256368.07377599765 
 03/03  15:00:00,6.25,3.75,21.892217662449553,0.0035930356913372805,0.0,445255.8840894788,771.6506437356113,2339088.620153269,18744.036887998802,18744.036887998802,19.43072875916715,6816288.073775997 
 03/03  16:00:00,6.15,4.875,22.89653569362259,0.0038903576981701524,0.0,443097.42972961476,833.0212155157776,2538670.248400243,18744.036887998802,18744.036887998802,20.447561967475377,8346288.073775997 
 03/03  17:00:00,6.0,6.0,22.963551748562193,0.004223751589383143,0.0,444266.8191062283,864.7912111408584,2576902.674015446,18744.036887998802,18744.036887998802,20.508857673862835,8346288.073775997 
 03/03  18:00:00,5.75,4.75,23.027002336305923,0.0038572219857766063,0.0,452776.5243095662,878.9473266585758,2623914.9748374736,18744.036887998802,18744.036887998802,20.525928594906865,8346288.073775997 
 03/03  19:00:00,5.725,3.375,20.46966686657487,0.003497553300421235,203208.08161143382,209506.98359833553,781.7584602651225,2277992.2561023203,18744.036887998802,18744.036887998802,18.562595725624195,37488.073775997604 
 03/03  20:00:00,3.425,3.0,20.00000927147141,0.0034355152825680385,446085.7012518676,0.0,601.3454588773204,2519780.7057442092,18744.036887998802,18744.036887998802,17.617671527707447,37488.073775997604 
 03/03  21:00:00,1.8125000000000002,2.375,20.000000000397403,0.0033793697642201387,567929.4237081964,0.0,489.2993228173526,2763412.757791696,18744.036887998802,18744.036887998802,17.375749354557247,37488.073775997604 
 03/03  22:00:00,1.575,2.625,20.000000000000018,0.003410641617527589,624661.0678300359,0.0,440.4992276463789,2800217.477806002,18744.036887998802,18744.036887998802,17.340144642557963,37488.073775997604 
 03/03  23:00:00,0.5625,2.375,20.0,0.003370614532449307,676403.7800612012,0.0,418.2809522619244,2953428.2003702326,18744.036887998802,18744.036887998802,17.188282369279282,37488.073775997604 
 03/03  24:00:00,0.8749999999999999,2.625,20.0,0.0034263912794086897,705953.9926444008,0.0,408.2767861229275,2905322.8286143597,18744.036887998802,18744.036887998802,17.235163885164845,37488.073775997604 
 03/04  01:00:00,-0.10000000000000006,3.0,20.0,0.0034925663044179803,754180.8068585326,0.0,403.7567767493273,3054430.207882182,18744.036887998802,18744.036887998802,17.088910579932946,37488.073775997604 
 03/04  02:00:00,-1.0,3.0,20.0,0.0034911835239783548,791353.4641091288,0.0,401.70201201096,3191543.98891047,18744.036887998802,18744.036887998802,16.953898467979737,37488.073775997604 
 03/04  03:00:00,-0.6875,2.375,20.0,0.0034008937203058314,796458.6235761049,0.0,400.77211753444686,3143405.8442176986,18744.036887998802,18744.036887998802,17.00076462136324,37488.073775997604 
 03/04  04:00:00,-0.8125,3.875,20.0,0.003707890800569007,844515.0633655463,0.0,400.3512351118299,3162662.485401926,18744.036887998802,18744.036887998802,16.982006003644123,37488.073775997604 
 03/04  05:00:00,-1.0,5.0,20.0,0.003988238664652812,889938.5072463241,0.0,400.15842852890864,3192591.7344850926,18744.036887998802,18744.036887998802,16.953865054395852,37488.073775997604 
 03/04  06:00:00,-0.9374999999999999,3.75,20.0,0.0036664392285494073,874367.1612675298,0.0,400.07148991960196,3182983.6353412024,18744.036887998802,18744.036887998802,16.963228059474247,37488.073775997604 
 03/04  07:00:00,-0.3375,3.625,20.0,0.00361731306705139,864258.022097341,0.0,400.0324575238927,3093111.685656906,18744.036887998802,18744.036887998802,17.05321084766601,37488.073775997604 
 03/04  08:00:00,0.125,4.0,20.0,0.0036902712332699517,826915.2289507579,0.0,400.0146722415209,3024063.9172292342,18744.036887998802,18744.036887998802,17.122568888746123,37488.073775997604 
 03/04  09:00:00,0.2625,2.75,20.0,0.0034415994447750406,763437.4454747407,0.0,400.00662554280564,3001431.2917526094,18744.036887998802,18744.036887998802,17.14319833562912,37488.073775997604 
 03/04  10:00:00,0.5499999999999999,3.25,21.70531588107392,0.003530014118624837,0.0,596044.5308371976,509.85696231824124,3176731.110938492,18744.036887998802,18744.036887998802,18.409054181888514,6816288.073775997 
 03/04  11:00:00,4.0125,4.625,22.778910065279714,0.003806096873274438,0.0,504256.4024048066,698.4016481522067,2842329.329722272,18744.036887998802,18744.036887998802,19.99113406143837,8346288.073775997 
 03/04  12:00:00,7.062499999999999,4.375,22.961658699733626,0.0036927469897832443,0.0,417911.9042681595,809.6742512803605,2414972.1442691237,18744.036887998802,18744.036887998802,20.652447566330668,8346288.073775997 
 03/04  13:00:00,8.5125,5.25,23.063004190317308,0.003935705423171106,0.0,379793.79039134906,855.8617772055233,2211428.102393877,18744.036887998802,18744.036887998802,20.96545835413949,8346288.073775997 
 03/04  14:00:00,9.0,6.625,20.396549379870983,0.004415049880380793,200574.0261099603,128413.97719894444,724.2493714493157,1765123.1483525606,18744.036887998802,18744.036887998802,18.960200263216713,256368.07377599765 
 03/04  15:00:00,9.4375,5.75,22.067967474273754,0.00407850292423417,0.0,367738.26981088694,701.8902360268414,1879387.1828161133,18744.036887998802,18744.036887998802,20.03495600770154,6816288.073775997 
 03/04  16:00:00,9.2625,5.625,23.109928168701657,0.004035100563276139,0.0,364932.8226467776,794.2616662392015,2100918.2837508107,18744.036887998802,18744.036887998802,21.09323570957972,8346288.073775997 
 03/04  17:00:00,9.0,6.0,23.184889483117313,0.004173915941590431,0.0,369115.81638131064,847.9576508908724,2157765.3733473932,18744.036887998802,18744.036887998802,21.146228491103223,8346288.073775997 
 03/04  18:00:00,9.0,5.375,23.248813272620037,0.00394958177515999,0.0,370793.24238513806,870.1143393411703,2167263.1631609774,18744.036887998802,18744.036887998802,21.201892332833836,8346288.073775997 
 03/04  19:00:00,8.375,4.375,20.60988359903044,0.0036705239350278114,67362.24289498302,196762.78250821723,773.8045723803978,1903605.5461508522,18744.036887998802,18744.036887998802,19.103505211767924,37488.073775997604 
 03/04  20:00:00,8.0,5.25,20.000044321505086,0.003943541470948212,284285.6044990333,0.0,595.3850165440895,1827865.9444216562,18744.036887998802,18744.036887998802,18.304180725593405,37488.073775997604 
 03/04  21:00:00,7.812499999999999,4.125,20.000000002017188,0.003628654999309776,340777.0775190015,0.0,484.7096621693796,1856058.6530443248,18744.036887998802,18744.036887998802,18.275686680921886,37488.073775997604 
 03/04  22:00:00,6.6375,3.625,20.00000000000008,0.0035124946353316316,402173.7431518263,0.0,437.5759460560863,2035062.98749757,18744.036887998802,18744.036887998802,18.09948085712893,37488.073775997604 
 03/04  23:00:00,6.0,4.0,20.0,0.0036114076118985514,454594.8204647916,0.0,416.71565948639073,2132256.0338743962,18744.036887998802,18744.036887998802,18.003879291008513,37488.073775997604 
 03/04  24:00:00,5.250000000000001,3.375,20.0,0.0034760465051162964,485048.02415334294,0.0,407.4483266666146,2244720.201167875,18744.036887998802,18744.036887998802,17.89140597577585,37488.073775997604 
 03/05  01:00:00,3.9875,4.25,20.0,0.0037083015079104414,545905.6239214878,0.0,403.32356632206535,2435657.0657843165,18744.036887998802,18744.036887998802,17.702052480812043,37488.073775997604 
 03/05  02:00:00,3.8125,5.0,20.0,0.003918409131387683,583350.1812099272,0.0,401.4811002431278,2462566.002839584,18744.036887998802,18744.036887998802,17.67580822544837,37488.073775997604 
 03/05  03:00:00,3.6875,3.75,20.0,0.003590297895891258,578898.3310825913,0.0,400.66064324162755,2480020.1616121945,18744.036887998802,18744.036887998802,17.657071729316897,37488.073775997604 
 03/05  04:00:00,3.1875,3.625,20.0,0.003565165925479804,601931.9533927251,0.0,400.2960140067207,2555027.832333337,18744.036887998802,18744.036887998802,17.582084958800284,37488.073775997604 
 03/05  05:00:00,2.375,4.0,20.0,0.0036647918199657517,637851.3324674561,0.0,400.1327431417566,2678549.0234735627,18744.036887998802,18744.036887998802,17.46021342745439,37488.073775997604 
 03/05  06:00:00,2.125,2.75,20.0,0.003413892161417695,634865.8010642908,0.0,400.059638921731,2716277.83251075,18744.036887998802,18744.036887998802,17.42271274622232,37488.073775997604 
 03/05  07:00:00,2.075,2.625,20.0,0.0033871165035129595,664018.5751128066,0.0,400.0268823522494,2724966.4011069587,18744.036887998802,18744.036887998802,17.415202059207843,37488.073775997604 
 03/05  08:00:00,1.6875,3.0,20.000000000000004,0.003454538199225734,689096.3457185494,0.0,400.0121262767715,2786043.6136149187,18744.036887998802,18744.036887998802,17.357051488328796,37488.073775997604 
 03/05  09:00:00,1.5,2.375,20.0,0.003354324108093309,687487.4085888235,0.0,400.005473228588,2814009.1159755345,18744.036887998802,18744.036887998802,17.328909995283468,37488.073775997604 
 03/05  10:00:00,1.8125,1.375,21.77497060002685,0.0032358196838212327,0.0,562213.4754359273,507.25688251000577,2997055.05296352,18744.036887998802,18744.036887998802,18.663267762938247,6816288.073775997 
 03/05  11:00:00,2.625,1.625,22.856407130447437,0.0032511046779188308,0.0,541767.7028934282,698.3628209397751,3065179.766708791,18744.036887998802,18744.036887998802,19.859297091452014,8346288.073775997 
 03/05  12:00:00,2.6875,1.375,22.99888614106132,0.0032284066354072802,0.0,536050.720601486,812.2608131644932,3083776.2420005584,18744.036887998802,18744.036887998802,20.035154905165268,8346288.073775997 
 03/05  13:00:00,2.8125,1.0,23.087943475407368,0.0031980147257902394,0.0,535038.8468282768,860.3705369230304,3077967.047035503,18744.036887998802,18744.036887998802,20.13119266286573,8346288.073775997 
 03/05  14:00:00,2.375,2.25,20.5571736585743,0.0033369169956535627,49759.739148671906,286192.0098194511,782.0213634008903,2802227.4635463236,18744.036887998802,18744.036887998802,18.146076720459842,256368.07377599765 
 03/05  15:00:00,2.1875,2.375,22.01699942800235,0.0033476729568249946,0.0,559123.7228855088,772.9378009576283,2976951.778184668,18744.036887998802,18744.036887998802,18.92514838643338,6816288.073775997 
 03/05  16:00:00,2.1125,2.0,23.104241185034674,0.003295179154829252,0.0,560395.7885617194,833.884959506459,3184551.300286426,18744.036887998802,18744.036887998802,20.00666668501711,8346288.073775997 
 03/05  17:00:00,1.6875,2.625,23.17808499779625,0.003394495673351229,0.0,566796.8309149119,869.2203330414019,3264931.213876855,18744.036887998802,18744.036887998802,20.046896065594318,8346288.073775997 
 03/05  18:00:00,1.6874999999999998,2.375,23.234253936346086,0.003359990581169869,0.0,568881.5093960012,883.6975940483752,3272045.644124618,18744.036887998802,18744.036887998802,20.09265733134075,8346288.073775997 
 03/05  19:00:00,1.925,3.25,20.5800295663044,0.0035163145871494276,139183.71160873456,296172.41634184436,781.6437434796126,2868938.980841038,18744.036887998802,18744.036887998802,18.083362512369852,37488.073775997604 
 03/05  20:00:00,1.1875000000000002,3.375,20.000005575059078,0.003541941748837201,325384.6391700612,0.0,597.5108321095812,2857677.6982592307,18744.036887998802,18744.036887998802,17.28201154110622,37488.073775997604 
 03/05  21:00:00,0.6375,3.0,20.000000000380204,0.0034798713338003544,369326.8440126057,0.0,487.11669723280573,2940834.3257916546,18744.036887998802,18744.036887998802,17.1995220280378,37488.073775997604 
 03/05  22:00:00,0.6,3.0,20.00000000000002,0.0034793247068061147,426326.3927583464,0.0,439.0748595909706,2944693.140863872,18744.036887998802,18744.036887998802,17.193952425056423,37488.073775997604 
 03/05  23:00:00,0.225,3.0,20.0,0.0034816755185663874,473277.82592019945,0.0,417.5194445561883,2999835.476258356,18744.036887998802,18744.036887998802,17.13774779834207,37488.073775997604 
 03/05  24:00:00,0.0625,2.375,20.0,0.003391260158119064,494100.4406155194,0.0,407.8751021886393,3025780.127334392,18744.036887998802,18744.036887998802,17.11339257768823,37488.073775997604 
 03/06  01:00:00,0.0375,4.5,20.0,0.003878908657105379,561051.6037701096,0.0,403.54717104470967,3028676.505175408,18744.036887998802,18744.036887998802,17.109658990375053,37488.073775997604 
 03/06  02:00:00,-0.625,6.0,20.0,0.004334766470043324,637632.6653232899,0.0,401.5801202600545,3127310.3525831266,18744.036887998802,18744.036887998802,17.010307132199248,37488.073775997604 
 03/06  03:00:00,-0.9374999999999999,4.75,20.0,0.003946508007165493,614707.659885479,0.0,400.7048338199785,3174735.2616816657,18744.036887998802,18744.036887998802,16.963441902456555,37488.073775997604 
 03/06  04:00:00,-1.5875,5.25,20.0,0.0041068115817533765,646669.9483579008,0.0,400.3167966123825,3272520.3299155887,18744.036887998802,18744.036887998802,16.86595016004857,37488.073775997604 
 03/06  05:00:00,-2.625,4.75,20.0,0.003955389330791414,669221.0906100449,0.0,400.14171827155155,3429219.665816969,18744.036887998802,18744.036887998802,16.710329547675784,37488.073775997604 
 03/06  06:00:00,-2.6875,4.0,20.0,0.0037578321959818033,668850.3396250127,0.0,400.06382385576075,3440528.8117614086,18744.036887998802,18744.036887998802,16.700940266920707,37488.073775997604 
 03/06  07:00:00,-3.4375,4.0,20.0,0.0037603044693559754,689430.8450696557,0.0,400.0288704665544,3554372.1545006116,18744.036887998802,18744.036887998802,16.588426725202527,37488.073775997604 
 03/06  08:00:00,-4.0,3.375,20.0,0.0036155578612228536,646360.9515952023,0.0,400.0130312467053,3637440.1855224883,18744.036887998802,18744.036887998802,16.504050491131945,37488.073775997604 
 03/06  09:00:00,-3.1875,2.375,20.0,0.003444310328813464,574833.5525764688,0.0,400.00589290810007,3515355.1729040463,18744.036887998802,18744.036887998802,16.625921803457075,37488.073775997604 
 03/06  10:00:00,-2.2625,3.875,21.805549042748734,0.003736833520769726,0.0,670321.1997339103,507.5384262646703,3613385.360757062,18744.036887998802,18744.036887998802,18.09108571786929,6816288.073775997 
 03/06  11:00:00,-0.75,5.0,22.89124128723043,0.003993455333742927,0.0,632860.2793572352,696.5701934290049,3573641.185502587,18744.036887998802,18744.036887998802,19.385084300050323,8346288.073775997 
 03/06  12:00:00,0.0625,4.375,23.01920895963551,0.003827686772426488,0.0,606362.5448842158,809.3510321427256,3476999.8338335035,18744.036887998802,18744.036887998802,19.660775035009657,8346288.073775997 
 03/06  13:00:00,1.0375,4.625,23.10548774329319,0.0038746994454422366,0.0,582554.3141945552,857.7912185015498,3341840.062822298,18744.036887998802,18744.036887998802,19.879733455653156,8346288.073775997 
 03/06  14:00:00,1.6625,5.625,20.56400570537335,0.004168211818738249,61489.9995578596,295270.0024126924,778.0997846615982,2903313.6798346657,18744.036887998802,18744.036887998802,18.047235998054223,256368.07377599765 
 03/06  15:00:00,1.7625,4.125,22.046224470384676,0.003755823332407571,0.0,570881.0818562912,769.4719061626228,3034865.669867412,18744.036887998802,18744.036887998802,18.881952129922027,6816288.073775997 
 03/06  16:00:00,1.6750000000000003,5.5,23.134105612005847,0.00417564197770409,0.0,569838.855441151,831.3472935397751,3245036.857441269,18744.036887998802,18744.036887998802,19.97639723367987,8346288.073775997 
 03/06  17:00:00,0.7875,7.625,23.152962885506923,0.00500135107133382,0.0,587025.9125591363,861.1014496650006,3391431.293765596,18744.036887998802,18744.036887998802,19.90073956713676,8346288.073775997 
 03/06  18:00:00,0.2375,4.25,23.222867330613848,0.0038738789568316737,0.0,607894.5492744453,874.877572459846,3481851.6400551894,18744.036887998802,18744.036887998802,19.855746598314056,8346288.073775997 
 03/06  19:00:00,0.44999999999999996,4.5,20.577901662619112,0.0038798963082201376,180477.52998379944,321852.87094268185,776.7382084946311,3088838.490404104,18744.036887998802,18744.036887998802,17.861303098962143,37488.073775997604 
 03/06  20:00:00,-1.025,4.75,20.000003034850863,0.003930895528126449,382890.1667173661,0.0,594.190243293921,3187975.178133516,18744.036887998802,18744.036887998802,16.950365112178826,37488.073775997604 
 03/06  21:00:00,-1.5624999999999998,2.75,20.00000000021209,0.0034960957113288798,410624.51650172553,0.0,485.8561226943476,3268091.0117324176,18744.036887998802,18744.036887998802,16.869740705211804,37488.073775997604 
 03/06  22:00:00,-2.3625,2.625,20.000000000000014,0.003468298450844465,450570.26183100045,0.0,438.8550454148274,3388794.785100925,18744.036887998802,18744.036887998802,16.749757465000663,37488.073775997604 
 03/06  23:00:00,-3.0,3.625,20.0,0.0036576864774954653,505666.5440052968,0.0,417.48817119762515,3485701.711222344,18744.036887998802,18744.036887998802,16.65413489878842,37488.073775997604 
 03/06  24:00:00,-2.6250000000000004,2.75,20.0,0.003510243713411145,507410.4922697541,0.0,407.8717640060884,3429260.074708304,18744.036887998802,18744.036887998802,16.710379966299627,37488.073775997604 
 03/07  01:00:00,-2.775,3.25,20.0,0.0035958450027051233,538847.5918930722,0.0,403.5680559083128,3452587.981101737,18744.036887998802,18744.036887998802,16.687872636313866,37488.073775997604 
 03/07  02:00:00,-3.0,4.0,20.0,0.0037432135758267916,575599.6424613707,0.0,401.6058650153742,3487755.486094237,18744.036887998802,18744.036887998802,16.65410822088387,37488.073775997604 
 03/07  03:00:00,-3.125,2.75,20.0,0.003512963329611044,560428.0950840212,0.0,400.7236216557123,3506673.1497708345,18744.036887998802,18744.036887998802,16.63534538464478,37488.073775997604 
 03/07  04:00:00,-3.7,2.625,20.0,0.0034821380113302406,571825.492981653,0.0,400.3285220531506,3594045.657114128,18744.036887998802,18744.036887998802,16.549084063956823,37488.073775997604 
 03/07  05:00:00,-4.0,4.25,20.0,0.003830552021483545,629696.4332240197,0.0,400.1482955465904,3640615.614965664,18744.036887998802,18744.036887998802,16.504065986415977,37488.073775997604 
 03/07  06:00:00,-3.4374999999999996,4.375,20.0,0.003869057015163914,638031.7283290406,0.0,400.0666611167204,3554764.9175992077,18744.036887998802,18744.036887998802,16.58842888303434,37488.073775997604 
 03/07  07:00:00,-3.0375,4.625,20.0,0.003926935186327397,644181.9716821697,0.0,400.0300713052516,3493721.422280902,18744.036887998802,18744.036887998802,16.648424169034456,37488.073775997604 
 03/07  08:00:00,-3.0,5.0,20.0,0.004025584946119865,630288.9784194636,0.0,400.0134859398223,3488190.645200531,18744.036887998802,18744.036887998802,16.654045930728213,37488.073775997604 
 03/07  09:00:00,-2.375,5.0,20.0,0.004029566423955363,599304.6062325315,0.0,400.006038335246,3393331.7992655123,18744.036887998802,18744.036887998802,16.74779767579926,37488.073775997604 
 03/07  10:00:00,-1.375,6.875,20.0,0.004726820081441893,650628.1097409003,0.0,400.0026973498624,3242467.187799809,18744.036887998802,18744.036887998802,16.897800391686793,37488.073775997604 
 03/07  11:00:00,0.25,8.0,20.0,0.005187148036307036,672873.7068233031,0.0,400.0011865370289,2997125.6892452887,18744.036887998802,18744.036887998802,17.141552080982876,37488.073775997604 
 03/07  12:00:00,0.875,6.125,20.0,0.0043838372896761,619702.6936724047,0.0,400.0005220375012,2902208.417857,18744.036887998802,18744.036887998802,17.235310565340384,37488.073775997604 
 03/07  13:00:00,1.425,7.5,20.0,0.004967197624670492,674732.8109667862,0.0,400.0002319253165,2819379.7772320043,18744.036887998802,18744.036887998802,17.31781071258713,37488.073775997604 
 03/07  14:00:00,1.8,8.375,20.0,0.005348309321171936,712179.4954317154,0.0,400.0001014135558,2763000.183537471,18744.036887998802,18744.036887998802,17.37406045799704,37488.073775997604 
 03/07  15:00:00,1.6125,5.5,20.0,0.004159032213673522,638282.1305212054,0.0,400.0000446416668,2790717.3534053736,18744.036887998802,18744.036887998802,17.345939586989086,37488.073775997604 
 03/07  16:00:00,1.8125,7.75,20.0,0.005122709785319859,727678.6641804224,0.0,400.00001987759197,2760914.9078685576,18744.036887998802,18744.036887998802,17.375933984921005,37488.073775997604 
 03/07  17:00:00,2.0,9.375,20.0,0.005891375806875309,801086.9897359076,0.0,400.0000086458941,2733056.058352707,18744.036887998802,18744.036887998802,17.404053324551647,37488.073775997604 
 03/07  18:00:00,1.8749999999999998,6.5,20.0,0.004520095081973076,715470.2588466529,0.0,400.0000037818347,2751220.1507199807,18744.036887998802,18744.036887998802,17.38530390499369,37488.073775997604 
 03/07  19:00:00,1.925,8.125,20.0,0.005274574304365698,788792.9514930749,0.0,400.00000167751654,2743954.3983664913,18744.036887998802,18744.036887998802,17.392796665822463,37488.073775997604 
 03/07  20:00:00,2.0,10.0,20.0,0.006262300521515889,876125.344982407,0.0,400.0000007286743,2733056.058352707,18744.036887998802,18744.036887998802,17.40403991708452,37488.073775997604 
 03/07  21:00:00,2.0625,6.875,20.0,0.004691974470493915,762916.2738065631,0.0,400.0000003172843,2723219.204964424,18744.036887998802,18744.036887998802,17.413412754159225,37488.073775997604 
 03/07  22:00:00,2.0375,6.875,20.0,0.004655354930196042,771467.7527103919,0.0,400.0000001410755,2727154.081505061,18744.036887998802,18744.036887998802,17.409654903884057,37488.073775997604 
 03/07  23:00:00,2.0,7.375,20.0,0.004858567250785172,799432.7232811,0.0,400.00000006229124,2733056.058352707,18744.036887998802,18744.036887998802,17.404022072611426,37488.073775997604 
 03/07  24:00:00,1.8125000000000002,5.125,20.0,0.004007405816942548,747504.571977244,0.0,400.0000000276546,2761359.7221538927,18744.036887998802,18744.036887998802,17.375890632741847,37488.073775997604 
 03/08  01:00:00,1.575,5.875,20.0,0.00426844744796258,783126.6708300705,0.0,400.00000001238413,2797172.1276340457,18744.036887998802,18744.036887998802,17.340257730957674,37488.073775997604 
 03/08  02:00:00,1.5625,6.375,20.0,0.004441382968823519,806409.4330675851,0.0,400.0000000055098,2799741.9133195644,18744.036887998802,18744.036887998802,17.338372200101677,37488.073775997604 
 03/08  03:00:00,1.6625,4.125,20.0,0.0037213049601602694,754359.0372523415,0.0,400.0000000024624,2784833.727649244,18744.036887998802,18744.036887998802,17.35336115247315,37488.073775997604 
 03/08  04:00:00,1.8875,5.5,20.0,0.0041456082518574085,792197.5278091646,0.0,400.00000000110634,2750999.513723313,18744.036887998802,18744.036887998802,17.38709938414655,37488.073775997604 
 03/08  05:00:00,1.6875,6.375,20.0,0.004437338666635102,829060.9902744372,0.0,400.00000000049266,2782009.1441374472,18744.036887998802,18744.036887998802,17.35708879407206,37488.073775997604 
 03/08  06:00:00,1.4375,4.75,20.0,0.0038790143193446463,798712.8295831769,0.0,400.0000000002202,2819755.1061628815,18744.036887998802,18744.036887998802,17.319580359575273,37488.073775997604 
 03/08  07:00:00,1.525,5.25,20.0,0.004034999869441081,817351.9407826646,0.0,400.0000000000989,2807689.320610874,18744.036887998802,18744.036887998802,17.332688331215795,37488.073775997604 
 03/08  08:00:00,1.225,6.0,20.0,0.004297022781051742,840340.7416189817,0.0,400.00000000004405,2853718.431802259,18744.036887998802,18744.036887998802,17.287673565449026,37488.073775997604 
 03/08  09:00:00,0.875,4.125,20.0,0.0037276660906066404,790003.3276491521,0.0,400.0000000000198,2906795.042721223,18744.036887998802,18744.036887998802,17.235164030922633,37488.073775997604 
 03/08  10:00:00,0.55,4.875,20.0,0.00394746701925799,805860.4422343418,0.0,400.00000000000904,2953865.064549483,18744.036887998802,18744.036887998802,17.186418445431652,37488.073775997604 
 03/08  11:00:00,0.775,6.0,20.0,0.004309242508793625,828228.0732551842,0.0,400.0000000000043,2917994.344603609,18744.036887998802,18744.036887998802,17.220183974539015,37488.073775997604 
 03/08  12:00:00,1.0,4.75,20.0,0.003893840155125634,811740.1721140608,0.0,400.00000000000216,2881885.4359171987,18744.036887998802,18744.036887998802,17.2539570174727,37488.073775997604 
 03/08  13:00:00,1.0625,6.5,20.0,0.004534571700863311,883397.667382367,0.0,400.00000000000114,2872475.114709999,18744.036887998802,18744.036887998802,17.26334472247044,37488.073775997604 
 03/08  14:00:00,1.1,6.125,20.0,0.0043759138271574636,881834.1375349782,0.0,400.00000000000057,2866913.8186556106,18744.036887998802,18744.036887998802,17.268978816631257,37488.073775997604 
 03/08  15:00:00,1.0375,6.875,20.0,0.004681619981975875,919805.3265650148,0.0,400.0000000000003,2874357.255179519,18744.036887998802,18744.036887998802,17.259621154947254,37488.073775997604 
 03/08  16:00:00,1.0,7.375,20.0,0.004884931423986925,949726.8763436622,0.0,400.0000000000004,2879023.899335687,18744.036887998802,18744.036887998802,17.254016494247846,37488.073775997604 
 03/08  17:00:00,0.5625,7.0,20.0,0.004722537360198603,962010.0989409409,0.0,400.00000000000034,2945445.5488413936,18744.036887998802,18744.036887998802,17.18840158179122,37488.073775997604 
 03/08  18:00:00,0.3,3.875,20.0,0.003723149854249329,919271.4307141945,0.0,400.00000000000034,2989386.129816481,18744.036887998802,18744.036887998802,17.149002242331143,37488.073775997604 
 03/08  19:00:00,0.48749999999999993,4.5,20.0,0.00386014953376575,945341.308927576,0.0,400.0000000000003,2962476.057748066,18744.036887998802,18744.036887998802,17.17709169416694,37488.073775997604 
 03/08  20:00:00,-1.65,6.0,20.0,0.004347536580487656,1043111.9779673724,0.0,400.0000000000004,3285267.6433625817,18744.036887998802,18744.036887998802,16.856453308075046,37488.073775997604 
 03/08  21:00:00,-3.0,4.75,20.0,0.003961491943317945,1043929.9717732139,0.0,400.0000000000005,3488494.366687591,18744.036887998802,18744.036887998802,16.653940606770682,37488.073775997604 
 03/08  22:00:00,-3.625,4.625,20.0,0.003926124310502627,1061452.3048748272,0.0,400.00000000000057,3582176.674756517,18744.036887998802,18744.036887998802,16.560179602187397,37488.073775997604 
 03/08  23:00:00,-4.0,5.0,20.0,0.004041965811403234,1088753.4082220567,0.0,400.00000000000045,3637996.0310029914,18744.036887998802,18744.036887998802,16.503923146499535,37488.073775997604 
 03/08  24:00:00,-4.0,3.75,20.0,0.0037135536238520877,1062665.3285057521,0.0,400.00000000000017,3637327.4909757357,18744.036887998802,18744.036887998802,16.50391988836898,37488.073775997604 
 03/09  01:00:00,-5.25,3.625,20.0,0.0036919817982844884,1092069.3427594062,0.0,400.0000000000002,3826152.3008991336,18744.036887998802,18744.036887998802,16.316416413643346,37488.073775997604 
 03/09  02:00:00,-5.375,4.0,20.0,0.0037782070446103332,1111586.1746238673,0.0,400.0000000000003,3844898.160095693,18744.036887998802,18744.036887998802,16.29765911784019,37488.073775997604 
 03/09  03:00:00,-4.875,2.75,20.0,0.0035227941395549146,1068738.8507954166,0.0,400.00000000000034,3769385.7373183193,18744.036887998802,18744.036887998802,16.37265310516226,37488.073775997604 
 03/09  04:00:00,-4.925,3.875,20.0,0.003767960354232557,1091348.6886662326,0.0,400.0000000000003,3777545.602993599,18744.036887998802,18744.036887998802,16.36514757256186,37488.073775997604 
 03/09  05:00:00,-4.375,4.375,20.0,0.0038652961815031856,1100208.2077087467,0.0,400.0000000000003,3694439.228851194,18744.036887998802,18744.036887998802,16.447644538464736,37488.073775997604 
 03/09  06:00:00,-4.0625,2.75,20.0,0.0035130762549738506,1066681.4327552468,0.0,400.00000000000006,3646952.995345072,18744.036887998802,18744.036887998802,16.494519586828034,37488.073775997604 
 03/09  07:00:00,-4.0375,3.25,20.0,0.00360342305050981,1077615.525410574,0.0,400.0000000000001,3643203.380385494,18744.036887998802,18744.036887998802,16.49826752076261,37488.073775997604 
 03/09  08:00:00,-4.0,4.0,20.0,0.0037584122430516648,1059433.385110024,0.0,400.00000000000017,3637579.033024109,18744.036887998802,18744.036887998802,16.503892921605843,37488.073775997604 
 03/09  09:00:00,-4.0,2.125,20.0,0.003431916595891791,989953.6717125529,0.0,400.00000000000017,3637530.5557247023,18744.036887998802,18744.036887998802,16.50389707145637,37488.073775997604 
 03/09  10:00:00,-4.0,2.875,21.502441856643998,0.003543704570323872,0.0,707282.1347131691,509.8924032385049,3832620.892347868,18744.036887998802,18744.036887998802,17.58957137118028,6816288.073775997 
 03/09  11:00:00,-3.375,4.0,22.483100804200042,0.0037485585050688066,0.0,692529.8786390887,698.567875350725,3910757.741843639,18744.036887998802,18744.036887998802,18.651740806174487,8346288.073775997 
 03/09  12:00:00,-3.6874999999999996,2.75,22.594361039899297,0.0035138066022921293,0.0,696817.7157435187,811.3471413735781,3981398.3626271393,18744.036887998802,18744.036887998802,18.739358159313745,8346288.073775997 
 03/09  13:00:00,-4.0375,3.25,22.65256293624191,0.0036070395695831812,0.0,706807.1173339576,859.9533414621214,4043740.0887891464,18744.036887998802,18744.036887998802,18.742509572699085,8346288.073775997 
 03/09  14:00:00,-4.0,3.375,20.295713030638435,0.00361544808002329,270502.2817368264,232830.55467493823,768.1481803775068,3708183.9746886203,18744.036887998802,18744.036887998802,16.89990817365517,256368.07377599765 
 03/09  15:00:00,-3.375,1.75,21.7249615709238,0.0033530145487947935,0.0,702852.3688637185,724.9450881172411,3762553.150409502,18744.036887998802,18744.036887998802,17.833245957741713,6816288.073775997 
 03/09  16:00:00,-3.0,2.25,22.702950973914437,0.003411603055035707,0.0,685459.243831363,808.8645199178907,3886879.157417372,18744.036887998802,18744.036887998802,18.90781239655554,8346288.073775997 
 03/09  17:00:00,-2.375,3.625,22.77943006331897,0.0036495120825602865,0.0,665514.3706193157,858.0768913699544,3809356.659116014,18744.036887998802,18744.036887998802,19.095204991060633,8346288.073775997 
 03/09  18:00:00,-2.4375,2.75,22.83834123780767,0.0035032154801291444,0.0,668087.8312045569,879.0036981927245,3826529.9858888015,18744.036887998802,18744.036887998802,19.140244473027686,8346288.073775997 
 03/09  19:00:00,-2.8875,2.625,20.34124839978032,0.0034738551570530386,330698.81942994415,243605.22240295238,768.1078601133107,3544762.5697651543,18744.036887998802,18744.036887998802,17.11567299511364,37488.073775997604 
 03/09  20:00:00,-3.0,3.0,20.00000010010996,0.0035255661590383024,595318.9109552357,0.0,576.9041837067148,3485122.688018754,18744.036887998802,18744.036887998802,16.65404991581592,37488.073775997604 
 03/09  21:00:00,-3.5,3.0,20.000000000004867,0.003554765033029157,704325.7630919274,0.0,479.6206508194514,3561848.00530558,18744.036887998802,18744.036887998802,16.57904782711545,37488.073775997604 
 03/09  22:00:00,-3.3,3.0,20.000000000000004,0.003542229236911906,752186.5994465497,0.0,436.2725950375828,3532124.6188723785,18744.036887998802,18744.036887998802,16.609035973124247,37488.073775997604 
 03/09  23:00:00,-3.625,2.375,20.0,0.003428079094220895,788669.0306126403,0.0,416.47091202892307,3582249.150045544,18744.036887998802,18744.036887998802,16.560268419151985,37488.073775997604 
 03/09  24:00:00,-4.375,1.6875,20.0,0.0033724182419168115,831932.4911778783,0.0,407.50992631743696,3695463.142313813,18744.036887998802,18744.036887998802,16.44775148314941,37488.073775997604 
 03/10  01:00:00,-5.475,1.1875,20.0,0.003331989883625505,875761.2586407859,0.0,403.4468068614905,3859995.2058241637,18744.036887998802,18744.036887998802,16.28274225057232,37488.073775997604 
 03/10  02:00:00,-6.625,1.0,20.0,0.003318375261268441,919686.3033513923,0.0,401.57846368858657,4033199.3949898016,18744.036887998802,18744.036887998802,16.11023102651962,37488.073775997604 
 03/10  03:00:00,-6.4375,1.0,20.0,0.003341666796768107,943177.3394239686,0.0,400.724274028883,4005776.9363564025,18744.036887998802,18744.036887998802,16.13833610369913,37488.073775997604 
 03/10  04:00:00,-7.9125,1.0,20.0,0.0033499462480425005,991413.6172822429,0.0,400.3339645762095,4228252.491428268,18744.036887998802,18744.036887998802,15.917074270308548,37488.073775997604 
 03/10  05:00:00,-9.0,0.375,20.0,0.0033226002920296077,1026450.9177417587,0.0,400.1536274410019,4392686.184762745,18744.036887998802,18744.036887998802,15.753933160977411,37488.073775997604 
 03/10  06:00:00,-8.1875,0.3125,20.0,0.003336129523909327,1033993.9724474027,0.0,400.070767056978,4268869.063720807,18744.036887998802,18744.036887998802,15.875795214224471,37488.073775997604 
 03/10  07:00:00,-9.1375,0.8125,20.0,0.0033560490152352808,1059944.6517454707,0.0,400.0327316296552,4411884.959164433,18744.036887998802,18744.036887998802,15.733290843583578,37488.073775997604 
 03/10  08:00:00,-9.375,1.625,20.0,0.0034083791949598235,1029468.8598636612,0.0,400.01507063328756,4448424.225983915,18744.036887998802,18744.036887998802,15.697656039922869,37488.073775997604 
 03/10  09:00:00,-6.75,2.0,20.0,0.003443737277075819,947305.9289619399,0.0,400.0069195519785,4051774.4047243735,18744.036887998802,18744.036887998802,16.091402390442965,37488.073775997604 
 03/10  10:00:00,-3.9,2.625,21.554724579650674,0.003489088791436123,0.0,707866.3646303265,509.9655088459191,3821982.8225702946,18744.036887998802,18744.036887998802,17.638523560758486,6816288.073775997 
 03/10  11:00:00,-2.375,3.0,22.575322945441897,0.003517868055718431,0.0,668005.2371769596,699.1645687721966,3770144.107232667,18744.036887998802,18744.036887998802,18.879505594115194,8346288.073775997 
 03/10  12:00:00,-0.8750000000000001,2.375,22.708917415394055,0.003424479388946353,0.0,625301.8319769185,812.6412941256099,3567307.678470998,18744.036887998802,18744.036887998802,19.24922399664218,8346288.073775997 
 03/10  13:00:00,-0.7,2.625,22.785758673650268,0.003450726305730867,0.0,619694.4489464691,861.8350318760974,3555293.4943660977,18744.036887998802,18744.036887998802,19.35701888039172,8346288.073775997 
 03/10  14:00:00,-0.375,3.0,20.358164784305185,0.0034938862398576774,206102.80835456873,227814.68651741068,783.3865858143473,3172917.156855643,18744.036887998802,18744.036887998802,17.536464069480658,256368.07377599765 
 03/10  15:00:00,0.3125,1.75,21.812247592682816,0.0033346106916268144,0.0,601066.6074927945,774.3910629670662,3218912.1862230045,18744.036887998802,18744.036887998802,18.48305945411546,6816288.073775997 
 03/10  16:00:00,0.1875,2.25,22.815455571777033,0.0033887812270016835,0.0,601647.7607934872,836.1198437832704,3419467.1678861557,18744.036887998802,18744.036887998802,19.48327991296824,8346288.073775997 
 03/10  17:00:00,0.0,3.0,22.881595529361256,0.003488110121983398,0.0,603296.1457623602,870.4619577323733,3464457.694790666,18744.036887998802,18744.036887998802,19.540773498213028,8346288.073775997 
 03/10  18:00:00,-0.0625,1.75,22.937242801414442,0.003337530961666158,0.0,606389.0772012558,885.6770565746147,3481502.6351030227,18744.036887998802,18744.036887998802,19.579878644511883,8346288.073775997 
 03/10  19:00:00,-1.2875,1.625,20.389370208600525,0.003322557919627409,272787.5374020804,220870.71423958754,788.226972755056,3318097.6673098244,18744.036887998802,18744.036887998802,17.43785875564904,37488.073775997604 
 03/10  20:00:00,-2.625,2.0,20.000001726174226,0.0033646080355356047,536508.7750139072,0.0,605.8962854639482,3427336.291922245,18744.036887998802,18744.036887998802,16.71033115301939,37488.073775997604 
 03/10  21:00:00,-3.75,2.0,20.00000000008446,0.003404178721631324,661431.8584328608,0.0,492.1754288093243,3597639.85672372,18744.036887998802,18744.036887998802,16.54157370567317,37488.073775997604 
 03/10  22:00:00,-4.075,2.0,20.000000000000004,0.003397870270277343,720977.1569263791,0.0,442.1271231202674,3646862.621284368,18744.036887998802,18744.036887998802,16.492817940015428,37488.073775997604 
 03/10  23:00:00,-4.0,2.0,20.0,0.0033809825393442262,759129.8546956244,0.0,419.16568342131427,3636120.2911600117,18744.036887998802,18744.036887998802,16.504054300296858,37488.073775997604 
 03/10  24:00:00,-4.875,1.375,20.0,0.003354120411440685,804095.3623794031,0.0,408.73866183976753,3768698.8928760444,18744.036887998802,18744.036887998802,16.37278951274382,37488.073775997604 
 03/11  01:00:00,-5.775,1.625,20.0,0.0033782363836509055,850334.5018646581,0.0,404.0123816815879,3905204.189714165,18744.036887998802,18744.036887998802,16.23777037074771,37488.073775997604 
 03/11  02:00:00,-6.625,2.0,20.0,0.003413185447010039,893792.6493028356,0.0,401.83426233290675,4034285.839446188,18744.036887998802,18744.036887998802,16.110248421809366,37488.073775997604 
 03/11  03:00:00,-7.187500000000001,2.0,20.0,0.003449034613598801,930220.7537074412,0.0,400.84000144929377,4119246.2294375123,18744.036887998802,18744.036887998802,16.02585306457693,37488.073775997604 
 03/11  04:00:00,-7.7375,2.0,20.0,0.003444465051178468,959990.3426555987,0.0,400.38680186385557,4202709.881428255,18744.036887998802,18744.036887998802,15.943333956353639,37488.073775997604 
 03/11  05:00:00,-7.375,2.0,20.0,0.0034225808236609916,970504.6490437685,0.0,400.17733822681225,4147968.02948186,18744.036887998802,18744.036887998802,15.997690694740207,37488.073775997604 
 03/11  06:00:00,-7.437499999999999,2.0,20.0,0.003451844970901879,994166.5834693774,0.0,400.08134677693164,4157346.660352758,18744.036887998802,18744.036887998802,15.988303475212135,37488.073775997604 
 03/11  07:00:00,-8.5125,2.0,20.0,0.003454574705708557,1019662.2371726879,0.0,400.0375203528085,4319568.863902674,18744.036887998802,18744.036887998802,15.827044345691695,37488.073775997604 
 03/11  08:00:00,-7.75,1.375,20.0,0.0033626585808537047,955375.7315131061,0.0,400.0172250319715,4204376.362011774,18744.036887998802,18744.036887998802,15.94140896981469,37488.073775997604 
 03/11  09:00:00,-6.0,1.625,20.0,0.00339265376412756,890013.6194705628,0.0,400.007895494574,3940371.1596746547,18744.036887998802,18744.036887998802,16.20390529171597,37488.073775997604 
 03/11  10:00:00,-3.9,2.625,21.584789511029605,0.003490055509142437,0.0,709598.0947635216,509.9683963879891,3825159.958304028,18744.036887998802,18744.036887998802,17.65866510354548,6816288.073775997 
 03/11  11:00:00,-2.375,3.0,22.618657015004082,0.0035176904913842414,0.0,669224.4182076184,699.1589254614023,3776808.392181952,18744.036887998802,18744.036887998802,18.915716424383554,8346288.073775997 
 03/11  12:00:00,-0.31250000000000006,2.375,22.758552245711957,0.003417187929019957,0.0,611909.1095667658,812.6714378043928,3490816.6234576954,18744.036887998802,18744.036887998802,19.37280293493004,8346288.073775997 
 03/11  13:00:00,0.7625,3.25,22.851421418961944,0.0035534292112340523,0.0,582374.3668452582,861.6750836375785,3344622.844618217,18744.036887998802,18744.036887998802,19.629289778056037,8346288.073775997 
 03/11  14:00:00,0.7375,4.0,20.38933232060027,0.003696504948085263,199174.25586294537,249979.01269575217,782.6118305828672,3011485.1916525285,18744.036887998802,18744.036887998802,17.73909012944769,256368.07377599765 
 03/11  15:00:00,0.7,2.75,21.84656890716211,0.003469322551170847,0.0,592322.2916830766,773.4380243597965,3166487.515704918,18744.036887998802,18744.036887998802,18.565833316207566,6816288.073775997 
 03/11  16:00:00,0.8875,2.625,22.868679111904942,0.003428999256556572,0.0,585033.4065381545,835.3100375558521,3322129.638711358,18744.036887998802,18744.036887998802,19.628739732594802,8346288.073775997 
 03/11  17:00:00,0.6249999999999999,3.625,22.935062450891156,0.0036115826309073653,0.0,587144.6665932575,869.7205793470547,3378415.3340211934,18744.036887998802,18744.036887998802,19.684014278576754,8346288.073775997 
 03/11  18:00:00,0.3375,2.75,22.98308814257696,0.003471085144182927,0.0,597009.5630597186,884.2916150532066,3428209.125715991,18744.036887998802,18744.036887998802,19.67786182149036,8346288.073775997 
 03/11  19:00:00,0.175,2.625,20.421610086190704,0.0034350666977111532,262899.4388077952,254359.83346692572,786.0990856585233,3102299.3653933355,18744.036887998802,18744.036887998802,17.681561485766586,37488.073775997604 
 03/11  20:00:00,-0.5875,3.0,20.000002135140164,0.003493209520675499,470954.3590430646,0.0,604.2329549566273,3121339.567255833,18744.036887998802,18744.036887998802,17.015950311502404,37488.073775997604 
 03/11  21:00:00,-1.875,2.375,20.00000000010376,0.0034288818362165664,591139.0287864764,0.0,490.91986252460885,3315292.130313427,18744.036887998802,18744.036887998802,16.822823623774248,37488.073775997604 
 03/11  22:00:00,-2.15,2.625,20.000000000000004,0.0034639679609503203,648686.1452228026,0.0,441.3579194913787,3356095.3934520083,18744.036887998802,18744.036887998802,16.781579622993156,37488.073775997604 
 03/11  23:00:00,-2.625,3.625,20.0,0.0036528167892063176,716247.137140152,0.0,418.7073490184754,3428848.88895056,18744.036887998802,18744.036887998802,16.710322807082406,37488.073775997604 
 03/11  24:00:00,-3.3125,3.375,19.999999999999996,0.0036262589201152585,759497.220271276,0.0,408.46431084124214,3533297.383192295,18744.036887998802,18744.036887998802,16.60718447439854,37488.073775997604 
 03/12  01:00:00,-3.1875,3.625,19.999999999999996,0.0036712898548349527,789765.9009113992,0.0,403.85077740656027,3515004.153633672,18744.036887998802,18744.036887998802,16.625915899999377,37488.073775997604 
 03/12  02:00:00,-2.375,4.625,20.0,0.003906811866778971,822131.8043119427,0.0,401.7416095391177,3392309.5251786644,18744.036887998802,18744.036887998802,16.747774072413826,37488.073775997604 
