Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 03/12  03:00:00,-2.5625,5.625,20.0,0.0042490647025843434,881336.2325104049,0.0,400.78439246483947,3420252.8862721296,18744.036887998802,18744.036887998802,16.719641780693006,37488.073775997604 
 03/12  04:00:00,-2.9625,6.0,20.0,0.00438343416927606,922543.2414494249,0.0,400.3530873142435,3480461.039130429,18744.036887998802,18744.036887998802,16.659635807651476,37488.073775997604 
 03/12  05:00:00,-3.0,6.0,20.0,0.004373520315895016,941429.393441381,0.0,400.15855713145606,3486063.9696471663,18744.036887998802,18744.036887998802,16.654003583199476,37488.073775997604 
 03/12  06:00:00,-3.2500000000000004,6.0,20.0,0.004388714822586939,966179.1336372196,0.0,400.0712436885283,3523920.4542485108,18744.036887998802,18744.036887998802,16.61649626503975,37488.073775997604 
 03/12  07:00:00,-3.775,6.0,20.0,0.00439258295704699,992731.7475436417,0.0,400.0320853834498,3603476.3019679002,18744.036887998802,18744.036887998802,16.537737804497578,37488.073775997604 
 03/12  08:00:00,-4.0,6.0,20.0,0.004389426479866562,998907.103596593,0.0,400.01443763334373,3637579.0330241094,18744.036887998802,18744.036887998802,16.503978278147905,37488.073775997604 
 03/12  09:00:00,-4.0,5.375,20.0,0.004176871504156663,971860.7112919481,0.0,400.0065031008204,3637321.727788986,18744.036887998802,18744.036887998802,16.503972295523898,37488.073775997604 
 03/12  10:00:00,-3.375,6.25,21.528162551668892,0.004492010965311788,0.0,691275.4640823363,509.4788599226971,3738773.1147908485,18744.036887998802,18744.036887998802,17.70075605815777,6816288.073775997 
 03/12  11:00:00,-3.0,7.0,22.517347880491755,0.004782625385404015,0.0,682207.1014520798,695.8386532845614,3857554.4046403035,18744.036887998802,18744.036887998802,18.73957164741083,8346288.073775997 
 03/12  12:00:00,-2.6875,6.375,22.648475793033047,0.0045210073921569775,0.0,672183.5318307604,805.2144591283416,3835505.8226418765,18744.036887998802,18744.036887998802,18.925884577934085,8346288.073775997 
 03/12  13:00:00,-2.1875,6.0,22.74615434438661,0.0043624710959491424,0.0,659694.8839718683,851.6855029996034,3776771.287370583,18744.036887998802,18744.036887998802,19.092806541873326,8346288.073775997 
 03/12  14:00:00,-2.625,5.375,20.33910092250755,0.004143335106836371,233405.54280087329,239284.9584210608,760.9053999867813,3510793.135815169,18744.036887998802,18744.036887998802,17.14894125286297,256368.07377599765 
 03/12  15:00:00,-3.0,5.0,21.7515112933025,0.0040220910009097985,0.0,690205.7303812704,744.1518099016222,3718998.833502215,18744.036887998802,18744.036887998802,17.926726269719598,6816288.073775997 
 03/12  16:00:00,-2.375,5.0,22.77294313358037,0.004012371217333407,0.0,671338.8417040366,816.3976806810911,3809367.9719933174,18744.036887998802,18744.036887998802,19.053843242725193,8346288.073775997 
 03/12  17:00:00,-2.0,5.0,22.86616211434538,0.004006917557113509,0.0,657404.1978251551,858.7215754585636,3773138.918661163,18744.036887998802,18744.036887998802,19.225861815423396,8346288.073775997 
 03/12  18:00:00,-2.25,3.75,22.93179022285628,0.0036726940382796375,0.0,666260.6594548008,876.9601475346252,3822066.893953827,18744.036887998802,18744.036887998802,19.243958922229158,8346288.073775997 
 03/12  19:00:00,-1.525,3.625,20.390106142082793,0.0036272856023024853,257747.1681919903,237826.54796674562,780.3456557076038,3365115.0460566664,18744.036887998802,18744.036887998802,17.403225985165477,37488.073775997604 
 03/12  20:00:00,-1.0,4.625,20.000001936035137,0.003879424420005777,498846.06555742223,0.0,600.2630754344088,3191547.4126492087,18744.036887998802,18744.036887998802,16.953969793828012,37488.073775997604 
 03/12  21:00:00,-1.625,3.75,20.00000000009896,0.003662873370712314,577817.9979766937,0.0,488.40194205774293,3285930.815113978,18744.036887998802,18744.036887998802,16.860208010971313,37488.073775997604 
 03/12  22:00:00,-1.375,3.625,20.000000000000004,0.0036251211687182007,622524.4367741048,0.0,439.7906036177252,3248178.3558488903,18744.036887998802,18744.036887998802,16.897702378299666,37488.073775997604 
 03/12  23:00:00,-1.0,2.75,20.0,0.0034561542702014445,641454.7747069794,0.0,417.9126760363903,3191543.98891047,18744.036887998802,18744.036887998802,16.95394277722245,37488.073775997604 
 03/12  24:00:00,-1.4375000000000002,1.375,20.0,0.003272777958587339,663742.6269299809,0.0,408.10060342338454,3257874.586422885,18744.036887998802,18744.036887998802,16.88830812131782,37488.073775997604 
 03/13  01:00:00,-0.6375,1.625,20.0,0.003287582838147893,681249.8726268384,0.0,403.6685221257727,3137356.5964599694,18744.036887998802,18744.036887998802,17.008290177582484,37488.073775997604 
 03/13  02:00:00,0.0,1.375,20.0,0.003258052767741469,693946.2161039048,0.0,401.6613101922733,3042231.0379898925,18744.036887998802,18744.036887998802,17.103893155583787,37488.073775997604 
 03/13  03:00:00,0.125,1.0,20.0,0.0032257546689283432,711620.8633211185,0.0,400.75330517868804,3024062.8178322003,18744.036887998802,18744.036887998802,17.12262236716631,37488.073775997604 
 03/13  04:00:00,0.3875,1.625,20.0,0.003275618349620167,734095.0574860419,0.0,400.34166376923827,2984533.980268888,18744.036887998802,18744.036887998802,17.1619791096819,37488.073775997604 
 03/13  05:00:00,0.8125,2.625,20.0,0.0034012723866383055,759330.2304397929,0.0,400.154783147594,2920527.188233639,18744.036887998802,18744.036887998802,17.22571119027711,37488.073775997604 
 03/13  06:00:00,1.125,2.375,20.0,0.003356351516603211,769222.1623043271,0.0,400.0700207540185,2872917.6144538266,18744.036887998802,18744.036887998802,17.272573721473275,37488.073775997604 
 03/13  07:00:00,1.2,3.25,20.0,0.003516356643350518,795941.3278684067,0.0,400.0316812119513,2860859.9379220153,18744.036887998802,18744.036887998802,17.283818136290787,37488.073775997604 
 03/13  08:00:00,1.4500000000000002,4.625,20.0,0.0038399133945967736,821308.2998838878,0.0,400.0142814421703,2823910.0387965636,18744.036887998802,18744.036887998802,17.32130703701189,37488.073775997604 
 03/13  09:00:00,1.5375,4.375,20.0,0.0037695481804748423,805619.0783908281,0.0,400.0064175650242,2810751.965453674,18744.036887998802,18744.036887998802,17.334424520662893,37488.073775997604 
 03/13  10:00:00,1.1875,4.0,21.694898767240286,0.0036765381699918652,0.0,578349.0328797877,509.7857796885391,3080248.7679102942,18744.036887998802,18744.036887998802,18.497031622966315,6816288.073775997 
 03/13  11:00:00,2.875,3.375,22.760262789196087,0.0035139318087677104,0.0,534048.5412476092,698.8083991410992,3014440.796076993,18744.036887998802,18744.036887998802,19.808355293092607,8346288.073775997 
 03/13  12:00:00,4.125,3.0,22.913048033546836,0.003424239616684077,0.0,495129.39077570185,811.5353960027554,2856666.4589608144,18744.036887998802,18744.036887998802,20.177902159724287,8346288.073775997 
 03/13  13:00:00,5.887500000000001,3.0,23.024771212396395,0.0034021617056137488,0.0,451903.0868565014,858.9290859984961,2603917.911302031,18744.036887998802,18744.036887998802,20.529690579488815,8346288.073775997 
 03/13  14:00:00,7.0875,3.625,20.387658504258887,0.0035106433923389815,214104.26667986147,161811.88932637213,729.1402226165002,2057420.4740035012,18744.036887998802,18744.036887998802,18.664949829351414,256368.07377599765 
 03/13  15:00:00,7.325000000000001,3.375,22.045680800413795,0.0034553988332681165,0.0,424153.56257645274,707.0331105705015,2200823.7409219034,18744.036887998802,18744.036887998802,19.70238591420985,6816288.073775997 
 03/13  16:00:00,7.775,3.0,23.102249414809677,0.0033776012722791975,0.0,406847.845450856,799.5381908359097,2325645.1393480757,18744.036887998802,18744.036887998802,20.855611175520924,8346288.073775997 
 03/13  17:00:00,8.0,3.625,23.195279667558644,0.003503533904247333,0.0,396825.71056192415,853.9835137479504,2311002.4071929236,18744.036887998802,18744.036887998802,21.00526472755934,8346288.073775997 
 03/13  18:00:00,7.3125,3.375,23.24232899606146,0.003457859903160411,0.0,415838.62043546425,876.1646311276405,2423640.335403863,18744.036887998802,18744.036887998802,20.948375164826082,8346288.073775997 
 03/13  19:00:00,5.7125,4.25,20.58923044077497,0.0036879971922473332,99117.86533712191,222931.87347299678,776.4528492628377,2299998.5967218606,18744.036887998802,18744.036887998802,18.658492329051477,37488.073775997604 
 03/13  20:00:00,4.375,4.375,20.00000877862497,0.0037318465374761205,335397.0546410514,0.0,593.8645513990627,2378548.4698530906,18744.036887998802,18744.036887998802,17.760031840951246,37488.073775997604 
 03/13  21:00:00,3.8125,3.375,20.0000000004514,0.0035014602101741893,395269.1475908173,0.0,485.0118731238101,2463815.229553315,18744.036887998802,18744.036887998802,17.675645053935366,37488.073775997604 
 03/13  22:00:00,3.2625,4.25,20.00000000000002,0.003720207544662942,466713.3018379308,0.0,437.93944718538444,2547711.478366986,18744.036887998802,18744.036887998802,17.593190085205432,37488.073775997604 
 03/13  23:00:00,3.0,5.0,20.0,0.003927210635828861,522047.13786724315,0.0,416.8683939071753,2587904.998365298,18744.036887998802,18744.036887998802,17.553842653514856,37488.073775997604 
 03/13  24:00:00,3.3749999999999996,3.75,20.0,0.003594142745062488,517388.732567618,0.0,407.51154062324827,2530780.7878998546,18744.036887998802,18744.036887998802,17.61011101250999,37488.073775997604 
 03/14  01:00:00,3.0999999999999996,3.625,20.0,0.0035647424758746813,541516.9661829794,0.0,403.3609718654232,2571625.426377568,18744.036887998802,18744.036887998802,17.568879735841882,37488.073775997604 
 03/14  02:00:00,2.8,4.0,20.0,0.0036562958140669718,572594.2565602805,0.0,401.50416696410275,2616695.5214052964,18744.036887998802,18744.036887998802,17.523893948829176,37488.073775997604 
 03/14  03:00:00,3.175,2.75,20.0,0.0033965493577256217,562625.9378573361,0.0,400.6739450700291,2560731.7524822084,18744.036887998802,18744.036887998802,17.58014370210438,37488.073775997604 
 03/14  04:00:00,3.15,3.875,20.0,0.0036380280252919107,596076.7916545755,0.0,400.3024713422559,2565124.254754943,18744.036887998802,18744.036887998802,17.57638901923819,37488.073775997604 
 03/14  05:00:00,2.375,5.0,20.0,0.00393598664282722,646640.4202598095,0.0,400.13512494137075,2682999.463395261,18744.036887998802,18744.036887998802,17.460135724145243,37488.073775997604 
 03/14  06:00:00,1.8749999999999998,4.375,20.0,0.003760546158104327,655573.1753196046,0.0,400.06038654192,2758348.3295268435,18744.036887998802,18744.036887998802,17.385133510960845,37488.073775997604 
 03/14  07:00:00,1.925,4.625,20.0,0.0038308986845844908,665576.8308205414,0.0,400.02704002745486,2751025.8253582744,18744.036887998802,18744.036887998802,17.39262664437976,37488.073775997604 
 03/14  08:00:00,2.0,3.75,20.0,0.003613141685001652,617312.2203162599,0.0,400.0121029707169,2741031.649963024,18744.036887998802,18744.036887998802,17.40386283451319,37488.073775997604 
 03/14  09:00:00,2.1875,3.0,20.0,0.003440180196247989,572756.0392529557,0.0,400.00543513257696,2712549.9430710543,18744.036887998802,18744.036887998802,17.43198065688096,37488.073775997604 
 03/14  10:00:00,2.1125,4.25,20.0,0.003732337916319892,592539.3424952658,0.0,400.00243578723797,2723189.4953115387,18744.036887998802,18744.036887998802,17.42073404575818,37488.073775997604 
 03/14  11:00:00,3.4375,5.625,20.0,0.004124665831931542,608873.5708861079,0.0,400.0010857228332,2522413.8859163555,18744.036887998802,18744.036887998802,17.61948092559258,37488.073775997604 
 03/14  12:00:00,4.487499999999999,5.375,20.0,0.004018877054025836,613457.3999899968,0.0,400.00048160231495,2363211.611225025,18744.036887998802,18744.036887998802,17.77697882244287,37488.073775997604 
 03/14  13:00:00,5.6000000000000005,5.0,20.0,0.0038824433382587944,607772.0807381227,0.0,400.00021410977337,2195319.547934598,18744.036887998802,18744.036887998802,17.943840788291894,37488.073775997604 
 03/14  14:00:00,6.2,5.0,20.0,0.0038760130967228413,607525.137327788,0.0,400.00009526559523,2104834.5027866736,18744.036887998802,18744.036887998802,18.033825725407347,37488.073775997604 
 03/14  15:00:00,6.2,5.0,20.0,0.0038684319113850823,617990.1027279503,0.0,400.00004237353096,2103859.1851024358,18744.036887998802,18744.036887998802,18.03382521220076,37488.073775997604 
 03/14  16:00:00,5.45,4.375,20.0,0.0037095438807646423,635326.6866617649,0.0,400.00001884957413,2216677.544438431,18744.036887998802,18744.036887998802,17.921335065549577,37488.073775997604 
 03/14  17:00:00,5.0,4.625,20.0,0.0037903086779064402,665092.4343542093,0.0,400.0000084282506,2284702.227443124,18744.036887998802,18744.036887998802,17.85383982691275,37488.073775997604 
 03/14  18:00:00,5.125,4.375,20.0,0.0037101959528019006,675284.1018025895,0.0,400.00000376398145,2265441.4129266283,18744.036887998802,18744.036887998802,17.87259164231615,37488.073775997604 
 03/14  19:00:00,5.075,3.375,20.0,0.0034782394230890965,673985.7897286835,0.0,400.00000168392,2274020.4077423066,18744.036887998802,18744.036887998802,17.865083625477485,37488.073775997604 
 03/14  20:00:00,5.0,3.625,20.0,0.0035386316373173673,687475.554610529,0.0,400.00000075670573,2285226.1708901413,18744.036887998802,18744.036887998802,17.853827082501024,37488.073775997604 
 03/14  21:00:00,4.9375,2.75,20.0,0.0033667622093027,683329.0279826318,0.0,400.00000033977994,2294490.5060541527,18744.036887998802,18744.036887998802,17.844449560225307,37488.073775997604 
 03/14  22:00:00,4.9625,2.0,20.0,0.00325193272436143,691704.8748162524,0.0,400.0000001528637,2291449.466094224,18744.036887998802,18744.036887998802,17.8481888757873,37488.073775997604 
 03/14  23:00:00,4.375,2.0,20.0,0.003264358832922748,702949.8166762713,0.0,400.0000000689879,2381318.829511646,18744.036887998802,18744.036887998802,17.760051665689176,37488.073775997604 
 03/14  24:00:00,3.9375000000000004,2.0,20.0,0.003260494742584016,706142.9210022956,0.0,400.0000000311402,2447060.955119191,18744.036887998802,18744.036887998802,17.694422836939474,37488.073775997604 
 03/15  01:00:00,3.9625,2.0,20.0,0.0032647955307187394,709012.6919517537,0.0,400.000000014034,2442741.842968299,18744.036887998802,18744.036887998802,17.69817225583757,37488.073775997604 
 03/15  02:00:00,3.25,2.0,20.0,0.0032804247582430904,741616.1192208452,0.0,400.0000000063398,2550192.222332983,18744.036887998802,18744.036887998802,17.59130216470892,37488.073775997604 
 03/15  03:00:00,2.675,2.0,20.0,0.003276864165334045,753491.7540389254,0.0,400.0000000028676,2637409.208330006,18744.036887998802,18744.036887998802,17.505052701225868,37488.073775997604 
 03/15  04:00:00,2.85,2.0,20.0,0.00327792027591231,748125.7806704585,0.0,400.00000000129467,2611681.722074059,18744.036887998802,18744.036887998802,17.5312946670751,37488.073775997604 
 03/15  05:00:00,2.4375,2.625,20.0,0.0033808392889880965,768003.0114988117,0.0,400.0000000005854,2674089.554742786,18744.036887998802,18744.036887998802,17.469417361405966,37488.073775997604 
 03/15  06:00:00,1.9125,1.75,20.0,0.0032662571119582338,774233.0498868752,0.0,400.00000000026466,2753300.332069287,18744.036887998802,18744.036887998802,17.39066857000465,37488.073775997604 
 03/15  07:00:00,1.8,2.25,20.0,0.003332753233318513,787146.9741180624,0.0,400.0000000001198,2771213.2504367717,18744.036887998802,18744.036887998802,17.37378574637821,37488.073775997604 
 03/15  08:00:00,2.1125,2.375,20.0,0.00334521054624091,772225.8518106805,0.0,400.00000000005423,2724667.3769081435,18744.036887998802,18744.036887998802,17.420648429778783,37488.073775997604 
 03/15  09:00:00,2.925,1.6875,20.0,0.0032377242823696875,723895.9794220987,0.0,400.00000000002467,2601824.0671579014,18744.036887998802,18744.036887998802,17.54251235660958,37488.073775997604 
 03/15  10:00:00,3.05,1.1875,20.0,0.0031957595470321408,712327.0074224153,0.0,400.00000000001125,2583124.9645537958,18744.036887998802,18744.036887998802,17.561256960622153,37488.073775997604 
 03/15  11:00:00,4.2125,1.625,20.0,0.0032261789717195656,710889.1713151985,0.0,400.00000000000506,2406959.9650308653,18744.036887998802,18744.036887998802,17.735621873880927,37488.073775997604 
 03/15  12:00:00,4.5,1.375,20.0,0.003190609281575405,719132.9632938452,0.0,400.00000000000244,2363331.400060443,18744.036887998802,18744.036887998802,17.778741618365064,37488.073775997604 
 03/15  13:00:00,4.7,1.625,20.0,0.003214624227616171,730093.2342494108,0.0,400.0000000000014,2333000.37477471,18744.036887998802,18744.036887998802,17.808736189061673,37488.073775997604 
 03/15  14:00:00,5.0,2.625,20.0,0.003345629137412938,747247.3220507302,0.0,400.0000000000009,2287498.7002247153,18744.036887998802,18744.036887998802,17.853730390851307,37488.073775997604 
 03/15  15:00:00,4.375,3.0,20.0,0.003414803322449765,775152.2740181262,0.0,400.00000000000045,2382858.795266486,18744.036887998802,18744.036887998802,17.75997576909778,37488.073775997604 
 03/15  16:00:00,4.0,3.0,20.0,0.003419301947005716,794000.8421605093,0.0,400.00000000000034,2440059.450161751,18744.036887998802,18744.036887998802,17.703718769057847,37488.073775997604 
 03/15  17:00:00,4.0,3.625,20.0,0.003547957023592456,815768.3650147169,0.0,400.00000000000034,2440059.4501617514,18744.036887998802,18744.036887998802,17.703711813809363,37488.073775997604 
 03/15  18:00:00,4.1875,2.125,20.0,0.0032904502176341116,804810.3595066539,0.0,400.00000000000045,2411846.9137975406,18744.036887998802,18744.036887998802,17.73182824054963,37488.073775997604 
 03/15  19:00:00,4.1125,2.875,20.0,0.0034100914468724475,824097.652802042,0.0,400.00000000000057,2423132.1558316527,18744.036887998802,18744.036887998802,17.72057184238077,37488.073775997604 
 03/15  20:00:00,4.0,4.0,20.0,0.0036327740740829733,853641.4179969394,0.0,400.00000000000034,2440059.450161752,18744.036887998802,18744.036887998802,17.703693947677767,37488.073775997604 
 03/15  21:00:00,4.0,2.125,20.0,0.0032930490512602063,831206.7048199644,0.0,400.0000000000005,2439703.8493921678,18744.036887998802,18744.036887998802,17.7036930381106,37488.073775997604 
 03/15  22:00:00,4.0,2.875,20.0,0.0034116774432026084,847660.8412678201,0.0,400.0000000000006,2439846.281675598,18744.036887998802,18744.036887998802,17.703689652966517,37488.073775997604 
 03/15  23:00:00,4.0,3.375,20.0,0.0034945889918231417,860862.9463374504,0.0,400.00000000000057,2440059.450161751,18744.036887998802,18744.036887998802,17.703685612645938,37488.073775997604 
 03/15  24:00:00,3.875,1.75,20.0,0.0032370989707463903,849846.5702328394,0.0,400.0000000000005,2458284.4670911697,18744.036887998802,18744.036887998802,17.68493816172966,37488.073775997604 
 03/16  01:00:00,3.425,2.25,20.0,0.0033106062981240296,867720.5577156132,0.0,400.0000000000003,2525404.750991583,18744.036887998802,18744.036887998802,17.617448078375563,37488.073775997604 
 03/16  02:00:00,3.575,3.625,20.0,0.003556516702387072,888561.6963018131,0.0,400.00000000000017,2502551.714815593,18744.036887998802,18744.036887998802,17.6399532617958,37488.073775997604 
 03/16  03:00:00,3.7375,3.0625,20.0,0.003426855413399945,882156.616464259,0.0,400.00000000000017,2478135.6778077125,18744.036887998802,18744.036887998802,17.664329992377617,37488.073775997604 
 03/16  04:00:00,3.8875,1.5625,20.0,0.0032193190357497777,870665.8197244224,0.0,400.0000000000002,2455467.348357293,18744.036887998802,18744.036887998802,17.686829348266137,37488.073775997604 
 03/16  05:00:00,3.375,2.25,20.0,0.003319171215180754,893953.1066654122,0.0,400.0000000000002,2532720.285604768,18744.036887998802,18744.036887998802,17.60995876628826,37488.073775997604 
 03/16  06:00:00,2.5625,2.375,20.0,0.0033254716756588275,916191.5030599074,0.0,400.0000000000003,2655057.9492595955,18744.036887998802,18744.036887998802,17.48809411189058,37488.073775997604 
 03/16  07:00:00,2.1125,3.25,20.0,0.003495914000515089,941904.9270628463,0.0,400.00000000000017,2722972.4610799495,18744.036887998802,18744.036887998802,17.42060100486598,37488.073775997604 
 03/16  08:00:00,2.0,4.0,20.0,0.003664425939711759,943981.3067744194,0.0,400.0000000000001,2740042.040830865,18744.036887998802,18744.036887998802,17.4037305121685,37488.073775997604 
 03/16  09:00:00,1.8749999999999998,2.75,20.0,0.0034013961971521367,898800.1463290842,0.0,400.00000000000017,2758411.280380223,18744.036887998802,18744.036887998802,17.384989253259956,37488.073775997604 
 03/16  10:00:00,2.55,3.875,21.641937662281958,0.003639257578249104,0.0,538586.6074590203,509.73547877608166,2867224.387868183,18744.036887998802,18744.036887998802,18.6658197229102,6816288.073775997 
 03/16  11:00:00,4.25,4.375,22.678985511965767,0.003732533742130061,0.0,494055.67128664465,698.197751279675,2794102.611569702,18744.036887998802,18744.036887998802,19.949714814310305,8346288.073775997 
 03/16  12:00:00,6.5,2.75,22.86021229346042,0.0033421473971768246,0.0,431793.06812302355,810.4411476982431,2487112.4189014244,18744.036887998802,18744.036887998802,20.476114583895015,8346288.073775997 
 03/16  13:00:00,7.15,3.875,22.956424735157746,0.003576372551800842,0.0,413002.0489743014,857.2560679295652,2407171.09662185,18744.036887998802,18744.036887998802,20.677493276577326,8346288.073775997 
 03/16  14:00:00,8.125,4.375,20.348230627766654,0.00367544077947206,247732.65312952214,138362.88678477803,726.9959242144574,1894395.5508670453,18744.036887998802,18744.036887998802,18.78240047363437,256368.07377599765 
 03/16  15:00:00,8.8,2.75,22.010208126554804,0.0033114553407442926,0.0,382448.7366170083,705.4410196592021,1972826.5949935403,18744.036887998802,18744.036887998802,19.89873143010574,6816288.073775997 
 03/16  16:00:00,8.925,3.25,23.038402061479065,0.003407577977941683,0.0,373316.35170276824,798.0488664431796,2143535.4633981297,18744.036887998802,18744.036887998802,20.978311774433116,8346288.073775997 
 03/16  17:00:00,9.0,4.625,23.120868920311842,0.0037335958499948915,0.0,367823.810450076,852.1583715816847,2151020.458659607,18744.036887998802,18744.036887998802,21.09234632983639,8346288.073775997 
 03/16  18:00:00,7.937500000000001,3.75,23.166530233173987,0.003518600554102421,0.0,396982.2407557495,873.8346886020962,2320120.3098335085,18744.036887998802,18744.036887998802,20.97833546984876,8346288.073775997 
 03/16  19:00:00,6.4875,4.25,20.535003184384195,0.0036650459360054854,142110.9955611285,194070.13424478887,776.7538042842295,2179072.4217007016,18744.036887998802,18744.036887998802,18.744521452937093,37488.073775997604 
 03/16  20:00:00,5.375,5.0,20.000018675963354,0.003890534523640625,379306.92936630483,0.0,596.9287623794382,2228974.984804357,18744.036887998802,18744.036887998802,17.91004731416372,37488.073775997604 
 03/16  21:00:00,4.875,3.125,20.000000000822066,0.003441685333951838,446022.6681334124,0.0,486.0397570855302,2304620.326279625,18744.036887998802,18744.036887998802,17.83493037179356,37488.073775997604 
 03/16  22:00:00,4.925,3.875,20.000000000000036,0.0036059947699952372,502225.5505937508,0.0,438.3598552978154,2297212.404184085,18744.036887998802,18744.036887998802,17.84247627258941,37488.073775997604 
 03/16  23:00:00,4.375,5.0,20.0,0.0039055253051993926,568167.2368311035,0.0,417.05157486115496,2380448.566870355,18744.036887998802,18744.036887998802,17.760013009529132,37488.073775997604 
 03/16  24:00:00,3.3125000000000004,3.125,20.0,0.003464626254832323,583702.0475125519,0.0,407.59966693099886,2540124.7115514935,18744.036887998802,18744.036887998802,17.600676060419183,37488.073775997604 
 03/17  01:00:00,2.2125,2.625,20.0,0.0033789145540515804,618984.3880716441,0.0,403.4085910427059,2705418.720738144,18744.036887998802,18744.036887998802,17.435708632721763,37488.073775997604 
 03/17  02:00:00,1.925,4.25,20.0,0.0037408953588016986,672172.3576057444,0.0,401.53213917183706,2749486.0043356717,18744.036887998802,18744.036887998802,17.392598068104572,37488.073775997604 
 03/17  03:00:00,1.9375,3.125,20.0,0.0034834202401766764,667175.7426148356,0.0,400.68660098699064,2747340.761191128,18744.036887998802,18744.036887998802,17.394483207526637,37488.073775997604 
 03/17  04:00:00,1.9625,3.875,19.999999999999996,0.0036509229678054387,695246.3448465591,0.0,400.3083907033263,2742891.9087745445,18744.036887998802,18744.036887998802,17.39824321534418,37488.073775997604 
 03/17  05:00:00,2.0,5.0,20.0,0.00394495547667425,730764.613134813,0.0,400.1381297012159,2737108.6575020035,18744.036887998802,18744.036887998802,17.403875421499695,37488.073775997604 
 03/17  06:00:00,1.8125000000000002,3.125,20.0,0.003484821928373295,710407.4691120733,0.0,400.06191329113847,2765317.162078865,18744.036887998802,18744.036887998802,17.375756517076557,37488.073775997604 
 03/17  07:00:00,1.5124999999999997,3.25,20.0,0.0035078040122877405,723529.5404302495,0.0,400.02786321258867,2810567.2472293135,18744.036887998802,18744.036887998802,17.330759174683063,37488.073775997604 
 03/17  08:00:00,1.4,4.625,20.0,0.0038455376155065793,723952.6498873353,0.0,400.0125274884951,2827561.725719566,18744.036887998802,18744.036887998802,17.313886613046478,37488.073775997604 
 03/17  09:00:00,1.5875,3.125,20.0,0.003488204648931423,671546.7052501659,0.0,400.0056169508046,2798816.8365791724,18744.036887998802,18744.036887998802,17.3420182985981,37488.073775997604 
 03/17  10:00:00,1.8875,3.875,21.766353001295542,0.003652627409057774,0.0,559385.3659970072,507.0399077414984,2982458.332548786,18744.036887998802,18744.036887998802,18.67063311729915,6816288.073775997 
 03/17  11:00:00,2.625,5.0,22.80772055339986,0.003937076257915849,0.0,539211.7754647577,696.5120428328632,3057682.8826168524,18744.036887998802,18744.036887998802,19.82453326053282,8346288.073775997 
 03/17  12:00:00,3.4375,3.75,22.95697999703385,0.0035829635791121144,0.0,515812.95904281945,808.7017984817757,2963158.715678311,18744.036887998802,18744.036887998802,20.104580115424564,8346288.073775997 
 03/17  13:00:00,3.8875,4.25,23.049648938711144,0.0037059384028802537,0.0,503804.3331248432,855.7209840185214,2911300.62194882,18744.036887998802,18744.036887998802,20.265046876356834,8346288.073775997 
 03/17  14:00:00,4.0,5.0,20.531922930060144,0.0039172608941212845,57097.882295743606,246105.3933474506,776.8567667198265,2550873.385617621,18744.036887998802,18744.036887998802,18.3633609248624,256368.07377599765 
 03/17  15:00:00,4.375,3.75,22.02120636011906,0.003571008949349484,0.0,499888.777947071,768.3176686124038,2643583.073293876,18744.036887998802,18744.036887998802,19.256321412645974,6816288.073775997 
 03/17  16:00:00,4.85,4.25,23.101155623867243,0.0036933875396795704,0.0,485627.53968092613,829.4877861596237,2766007.1641648826,18744.036887998802,18744.036887998802,20.416114028567122,8346288.073775997 
 03/17  17:00:00,5.0,4.375,23.18773537003037,0.0037274682524045043,0.0,477991.81006298354,864.8139140988825,2762368.4823978357,18744.036887998802,18744.036887998802,20.546136390354683,8346288.073775997 
 03/17  18:00:00,4.375,3.375,23.24553689099152,0.0034836458771216644,0.0,495275.1790126475,880.2110839872394,2868668.3159965808,18744.036887998802,18744.036887998802,20.509606671616808,8346288.073775997 
 03/17  19:00:00,4.0,3.625,20.592483492385263,0.0035467092346354225,84590.10326351764,259071.8694540945,778.3913807593703,2559755.8636407065,18744.036887998802,18744.036887998802,18.405080682899833,37488.073775997604 
 03/17  20:00:00,3.5,3.375,20.000008902715294,0.003508847265141327,295024.021801807,0.0,595.5689662879068,2509736.359920293,18744.036887998802,18744.036887998802,17.62889776999321,37488.073775997604 
 03/17  21:00:00,3.5125,2.375,20.000000000547104,0.003321749446700402,333897.1180263578,0.0,485.994500703897,2507605.8523920346,18744.036887998802,18744.036887998802,17.630745357816057,37488.073775997604 
 03/17  22:00:00,3.8875,2.625,20.00000000000003,0.0033592209697551013,370000.97999726486,0.0,438.36788407253346,2451110.1988124033,18744.036887998802,18744.036887998802,17.687031001895637,37488.073775997604 
 03/17  23:00:00,3.25,3.625,20.0,0.003567210365749046,429729.7563355509,0.0,417.12443483335346,2546580.707284508,18744.036887998802,18744.036887998802,17.5914416785745,37488.073775997604 
 03/17  24:00:00,2.8,2.75,20.0,0.0033989555418302737,452129.2125610111,0.0,407.6468311533392,2614011.171422526,18744.036887998802,18744.036887998802,17.523969628365833,37488.073775997604 
 03/18  01:00:00,2.425,2.625,20.0,0.0033797134734095888,480721.28441188944,0.0,403.4225951056217,2671266.6507754065,18744.036887998802,18744.036887998802,17.467732234302417,37488.073775997604 
 03/18  02:00:00,2.2625,3.0,20.0,0.0034513801593971808,509902.8050394614,0.0,401.5352926943686,2695321.460510103,18744.036887998802,18744.036887998802,17.44336687018945,37488.073775997604 
 03/18  03:00:00,2.1750000000000003,2.375,20.0,0.003342109554029654,521706.8392033997,0.0,400.68912787933266,2708197.1695979587,18744.036887998802,18744.036887998802,17.4302493934359,37488.073775997604 
 03/18  04:00:00,2.0375,2.625,20.0,0.0033864257135299354,544633.5770010732,0.0,400.30939645869,2728860.5309502548,18744.036887998802,18744.036887998802,17.409627794421922,37488.073775997604 
 03/18  05:00:00,1.75,3.625,20.0,0.003589966653162069,581407.1703985833,0.0,400.1389950636185,2771407.667421582,18744.036887998802,18744.036887998802,17.366510220748758,37488.073775997604 
 03/18  06:00:00,1.4125,3.375,20.0,0.0035299111552987055,596920.4460888867,0.0,400.0623615631054,2822627.301204557,18744.036887998802,18744.036887998802,17.315887755501105,37488.073775997604 
 03/18  07:00:00,1.1125,3.0,20.0,0.0034586357097941157,603781.2503124672,0.0,400.02800341364053,2870758.8723891964,18744.036887998802,18744.036887998802,17.270869265808315,37488.073775997604 
 03/18  08:00:00,1.1875,3.625,20.0,0.0035922412161503653,598553.5555397727,0.0,400.0125959924053,2861065.0881551774,18744.036887998802,18744.036887998802,17.282094597952604,37488.073775997604 
 03/18  09:00:00,1.425,3.375,20.0,0.0035279173684270916,585226.58352708,0.0,400.00565269469735,2824698.3483736366,18744.036887998802,18744.036887998802,17.317707281518288,37488.073775997604 
 03/18  10:00:00,1.875,3.0,21.851113541757876,0.00344935660054724,0.0,561171.2324648346,507.57907756328655,2999315.745871119,18744.036887998802,18744.036887998802,18.743565123997197,6816288.073775997 
 03/18  11:00:00,3.2875,3.625,22.95046953618756,0.0035657733001458335,0.0,525925.0499539296,697.6734802811873,2978391.591437119,18744.036887998802,18744.036887998802,20.039499995558195,8346288.073775997 
 03/18  12:00:00,3.9375000000000004,3.375,23.085764599495516,0.0034985428326358183,0.0,504369.53517184465,810.3961259095703,2907007.9202152723,18744.036887998802,18744.036887998802,20.29584829852613,8346288.073775997 
 03/18  13:00:00,3.9625,4.25,23.161387049200926,0.0037104219012216106,0.0,504510.6017740412,857.1703720736908,2917529.9444748703,18744.036887998802,18744.036887998802,20.372177813955062,8346288.073775997 
 03/18  14:00:00,4.625,4.375,20.62079847034186,0.0037316868234725607,1228.794607338341,280024.2089691665,777.9985803525831,2473206.283590069,18744.036887998802,18744.036887998802,18.551283121352395,256368.07377599765 
 03/18  15:00:00,4.5625,3.375,22.11067733577697,0.003490552644252697,0.0,499132.7393072118,769.5858092223655,2626379.57574273,18744.036887998802,18744.036887998802,19.34943697244266,6816288.073775997 
 03/18  16:00:00,4.1125,3.625,23.202797221878523,0.003551986764076736,0.0,508196.56335429044,830.9881676617488,2893592.9887663284,18744.036887998802,18744.036887998802,20.392501759098455,8346288.073775997 
 03/18  17:00:00,4.0,4.0,23.282596802240434,0.0036409654369074706,0.0,507243.072160992,866.3532415949978,2930401.7436027043,18744.036887998802,18744.036887998802,20.479092189415944,8346288.073775997 
 03/18  18:00:00,3.7499999999999996,3.375,23.332766558235186,0.0034995261316731322,0.0,514478.9249299852,881.114488133217,2977538.180444747,18744.036887998802,18744.036887998802,20.490771315148045,8346288.073775997 
 03/18  19:00:00,3.225,3.625,20.64615415617881,0.0035606831122334736,47490.19332455998,278505.45696644427,779.2145550170769,2687854.4445726825,18744.036887998802,18744.036887998802,18.341077817823535,37488.073775997604 
 03/18  20:00:00,2.8125,4.0,20.000011607477404,0.0036529238038764578,290386.03991144977,0.0,595.8317496041522,2617060.098517606,18744.036887998802,18744.036887998802,17.525780680533707,37488.073775997604 
 03/18  21:00:00,2.575,2.75,20.000000000691724,0.003404237546902906,306133.98014251527,0.0,485.9216869009575,2652103.743351509,18744.036887998802,18744.036887998802,17.490092165649436,37488.073775997604 
 03/18  22:00:00,2.8125,3.25,20.000000000000046,0.003493690983666364,324439.2515833519,0.0,438.34005766509927,2616796.5306067714,18744.036887998802,18744.036887998802,17.525748801703042,37488.073775997604 
 03/18  23:00:00,2.375,4.0,20.0,0.003658776556665642,368959.56193691416,0.0,417.05489554637916,2683512.79039423,18744.036887998802,18744.036887998802,17.460145758318113,37488.073775997604 
 03/18  24:00:00,1.9375,2.75,20.0,0.0034123992075228977,378794.91121407296,0.0,407.6014540568267,2749199.9678438515,18744.036887998802,18744.036887998802,17.394540500181495,37488.073775997604 
 03/19  01:00:00,1.65,2.0,20.0,0.003297117228702201,394167.7560933092,0.0,403.40295558126815,2793616.8534442643,18744.036887998802,18744.036887998802,17.351421191855668,37488.073775997604 
 03/19  02:00:00,1.6250000000000002,2.625,20.0,0.003389886757338268,421419.0036358392,0.0,401.5258550631987,2798131.5876227454,18744.036887998802,18744.036887998802,17.347667482321953,37488.073775997604 
 03/19  03:00:00,1.7625,3.0,20.0,0.0034515429386823295,455058.11116788874,0.0,400.68350007490795,2776429.008608133,18744.036887998802,18744.036887998802,17.368293599383943,37488.073775997604 
 03/19  04:00:00,1.9875000000000003,3.0,20.0,0.003448990811646919,471489.63313958666,0.0,400.3062866529865,2741927.5271889856,18744.036887998802,18744.036887998802,17.40204352794684,37488.073775997604 
 03/19  05:00:00,1.9125,3.0,20.0,0.003448806010249323,486269.6441397261,0.0,400.1372899746094,2754219.091363718,18744.036887998802,18744.036887998802,17.390785966082944,37488.073775997604 
 03/19  06:00:00,1.7375,1.75,20.0,0.003276066809325661,478161.3163163427,0.0,400.0616134185234,2780353.7699952507,18744.036887998802,18744.036887998802,17.364531816471477,37488.073775997604 
 03/19  07:00:00,1.575,2.25,20.0,0.003340425351296996,488106.46497805824,0.0,400.02769644216164,2805170.4097642098,18744.036887998802,18744.036887998802,17.340152887708086,37488.073775997604 
 03/19  08:00:00,1.25,3.0,20.0,0.003457521098580867,508065.763599355,0.0,400.0124323575642,2854629.0916504515,18744.036887998802,18744.036887998802,17.29139791295795,37488.073775997604 
 03/19  09:00:00,0.6625,1.75,20.0,0.003291931608668251,494705.7171062456,0.0,400.00558447183016,2942300.7907863287,18744.036887998802,18744.036887998802,17.20327849772578,37488.073775997604 
 03/19  10:00:00,0.775,1.625,21.889958180505094,0.003270349842975074,0.0,590499.684364711,508.7002184490532,3176608.6113804006,18744.036887998802,18744.036887998802,18.62149603252349,6816288.073775997 
 03/19  11:00:00,1.3125,3.25,22.99517173150162,0.003515722783917356,0.0,580447.7537153338,699.6380977537849,3288902.848187943,18744.036887998802,18744.036887998802,19.784093527652953,8346288.073775997 
 03/19  12:00:00,1.4375,2.75,23.12184440952502,0.0034233519615991673,0.0,573988.0549537512,811.4079064328996,3294559.5949042886,18744.036887998802,18744.036887998802,19.94867088323212,8346288.073775997 
 03/19  13:00:00,2.5250000000000004,3.25,23.216746032729773,0.003500667707344606,0.0,546261.1452637055,858.7316429745609,3145844.6975856414,18744.036887998802,18744.036887998802,20.198593676969775,8346288.073775997 
 03/19  14:00:00,3.075,2.75,20.659293673198782,0.0034020977545996195,0.0,318049.6897682027,779.9185109887386,2718181.9470408345,18744.036887998802,18744.036887998802,18.360492661949003,256368.07377599765 
 03/19  15:00:00,3.625,2.0,22.136644282985017,0.003279687612450769,0.0,526047.0939506288,771.6032518420411,2772543.86410422,18744.036887998802,18744.036887998802,19.228502770387692,6816288.073775997 
 03/19  16:00:00,4.0,2.0,23.28654225197953,0.0032773980906919903,0.0,514852.75230020506,833.1881823462522,2920319.592927169,18744.036887998802,18744.036887998802,20.441172505013213,8346288.073775997 
 03/19  17:00:00,3.3125000000000004,2.0,23.3612390530606,0.0032868141578110306,0.0,527471.8111423481,869.1319752173303,3042958.8044187734,18744.036887998802,18744.036887998802,20.447272627665598,8346288.073775997 
 03/19  18:00:00,3.025,1.375,23.412147190536736,0.0032299097330114684,0.0,537148.7856707042,884.3034598078566,3092494.195911528,18744.036887998802,18744.036887998802,20.445567842751878,8346288.073775997 
 03/19  19:00:00,2.8500000000000005,2.25,20.709486929584692,0.0033336061269131304,5925.70561573018,315826.0738446789,782.3363968646614,2751580.1175842234,18744.036887998802,18744.036887998802,18.34868713735215,37488.073775997604 
 03/19  20:00:00,1.8250000000000002,2.375,20.00005889337241,0.0033542273541066897,243606.90206001338,0.0,598.0111169435118,2763007.1805399647,18744.036887998802,18744.036887998802,17.378207087859057,37488.073775997604 
 03/19  21:00:00,1.1125,1.375,20.00000000279984,0.0032500553169033616,289695.63535955537,0.0,487.3419191360416,2871295.1088953395,18744.036887998802,18744.036887998802,17.270767988179305,37488.073775997604 
 03/19  22:00:00,1.0,1.0,20.00000000000017,0.0032195309346111445,317867.6900178429,0.0,439.1990180431867,2888784.9279749407,18744.036887998802,18744.036887998802,17.25392847360085,37488.073775997604 
 03/19  23:00:00,0.43750000000000006,1.0,20.0,0.0032247403834256404,347077.16660687217,0.0,417.58257654581183,2973853.481072653,18744.036887998802,18744.036887998802,17.16958059761617,37488.073775997604 
 03/19  24:00:00,0.16250000000000003,1.0,20.0,0.0032332013773079763,369296.10148108186,0.0,407.89929121872893,3014798.482705956,18744.036887998802,18744.036887998802,17.128352042289798,37488.073775997604 
 03/20  01:00:00,0.075,2.25,20.0,0.003368190248332204,399150.5168750411,0.0,403.55216041617956,3028206.8398645134,18744.036887998802,18744.036887998802,17.11523957113119,37488.073775997604 
 03/20  02:00:00,0.0625,2.375,20.0,0.003375077244994856,415811.81380325777,0.0,401.5936449044429,3031246.149843983,18744.036887998802,18744.036887998802,17.113365058049492,37488.073775997604 
 03/20  03:00:00,0.0375,1.375,20.0,0.0032585580657991547,410889.7879738003,0.0,400.7160200774362,3035499.88335522,18744.036887998802,18744.036887998802,17.10961170835975,37488.073775997604 
 03/20  04:00:00,0.0,1.0,20.0,0.003229017737627739,413441.9975742564,0.0,400.3221204545273,3041146.280851958,18744.036887998802,18744.036887998802,17.103985006927203,37488.073775997604 
 03/20  05:00:00,0.625,2.25,20.0,0.003358011321390557,429126.4169146987,0.0,400.1448696332419,2945214.3403227674,18744.036887998802,18744.036887998802,17.197738477803433,37488.073775997604 
 03/20  06:00:00,0.43750000000000006,1.75,20.0,0.0033061088916270165,441334.01837695984,0.0,400.06506130462463,2972235.329562533,18744.036887998802,18744.036887998802,17.169625993404196,37488.073775997604 
 03/20  07:00:00,-0.5875,2.25,20.0,0.003376727188562949,476399.8047287409,0.0,400.0293267131153,3129419.088786673,18744.036887998802,18744.036887998802,17.01587188587973,37488.073775997604 
 03/20  08:00:00,-0.375,3.0,20.0,0.0034817711100333616,475871.9677760295,0.0,400.0131847031609,3098186.106341699,18744.036887998802,18744.036887998802,17.04773255516583,37488.073775997604 
 03/20  09:00:00,0.0625,2.375,20.0,0.0033846489910659507,443201.79870769335,0.0,400.0059217152363,3029926.284894807,18744.036887998802,18744.036887998802,17.11336207420706,37488.073775997604 
 03/20  10:00:00,0.6625,3.25,21.935203829278294,0.0035349968124049917,0.0,595330.0741868475,508.6246423184523,3193772.860233529,18744.036887998802,18744.036887998802,18.637325533960237,6816288.073775997 
 03/20  11:00:00,1.625,2.75,23.080478853055993,0.0034255062190968917,0.0,575469.1655517735,699.4919204070933,3246169.54147892,18744.036887998802,18744.036887998802,19.893898834068583,8346288.073775997 
 03/20  12:00:00,2.5,2.625,23.22038152224609,0.0033968943651232694,0.0,546798.7551551969,812.4855587571582,3143901.4599223053,18744.036887998802,18744.036887998802,20.194356778370185,8346288.073775997 
 03/20  13:00:00,4.175,2.375,23.334497144250555,0.0033368187266604194,0.0,505779.0182634058,860.2751387520082,2903540.846379132,18744.036887998802,18744.036887998802,20.53695404073795,8346288.073775997 
 03/20  14:00:00,4.375,3.25,20.76117831402177,0.00348779345935068,34681.54437411807,322357.4799309596,776.9165161526611,2531627.57298375,18744.036887998802,18744.036887998802,18.663072230275176,256368.07377599765 
 03/20  15:00:00,4.0,3.375,22.21830909980755,0.0035088785443199264,0.0,516355.36287120247,731.308090172196,2724264.6829816084,18744.036887998802,18744.036887998802,19.3591426018251,6816288.073775997 
 03/20  16:00:00,4.0,4.25,23.350513590248426,0.0037202802880305368,0.0,514991.43318404985,811.2966832674824,2928016.271480974,18744.036887998802,18744.036887998802,20.499919395039385,8346288.073775997 
 03/20  17:00:00,3.5,6.25,23.399258914083706,0.004370646828035314,0.0,521464.4757932021,855.6553432062008,3020013.714311785,18744.036887998802,18744.036887998802,20.513995069775884,8346288.073775997 
 03/20  18:00:00,3.075,3.25,23.459755576634603,0.0035873809196005765,0.0,537457.3731614455,874.2533925849681,3092003.096581233,18744.036887998802,18744.036887998802,20.4869219472877,8346288.073775997 
 03/20  19:00:00,3.2500000000000004,2.875,20.768355598128203,0.0034428485277137365,44969.49432169606,359407.627945384,782.2024352952253,2706276.1935785636,18744.036887998802,18744.036887998802,18.488812368648972,37488.073775997604 
 03/20  20:00:00,1.9,3.375,20.00007103297664,0.003531330202679848,207855.91946580634,0.0,622.1991517071531,2750599.197239401,18744.036887998802,18744.036887998802,17.38971905958001,37488.073775997604 
 03/20  21:00:00,1.0625,2.375,20.000000002846818,0.0033770408149989533,266861.85267423943,0.0,497.7356361303263,2875922.1064885994,18744.036887998802,18744.036887998802,17.263373672912163,37488.073775997604 
 03/20  22:00:00,1.0375,3.25,20.000000000000142,0.00353317098752439,314635.2055940469,0.0,443.81445671177505,2879296.7067629932,18744.036887998802,18744.036887998802,17.259661210154572,37488.073775997604 
 03/20  23:00:00,-0.25,3.375,20.0,0.003561115755040872,360922.39075466467,0.0,419.55111381422125,3074820.2275964213,18744.036887998802,18744.036887998802,17.06656004220816,37488.073775997604 
 03/20  24:00:00,-0.43750000000000006,1.75,20.0,0.003323796820780271,359837.11783500615,0.0,408.76433579094964,3102438.2160036024,18744.036887998802,18744.036887998802,17.03844940704685,37488.073775997604 
 03/21  01:00:00,-0.6625,2.875,20.0,0.003497046641455294,391508.6240416333,0.0,403.94553971019445,3135992.3662364483,18744.036887998802,18744.036887998802,17.004711758608234,37488.073775997604 
 03/21  02:00:00,-1.625,3.375,20.0,0.003580208451391311,425992.7009219447,0.0,401.7673705669456,3282121.7463067817,18744.036887998802,18744.036887998802,16.86034129793306,37488.073775997604 
 03/21  03:00:00,-1.375,1.75,20.0,0.003334688584491417,398232.81073001,0.0,400.7940360496465,3244219.3176437365,18744.036887998802,18744.036887998802,16.897839274804475,37488.073775997604 
 03/21  04:00:00,-2.25,2.25,20.0,0.0034039486312118904,419429.4730216714,0.0,400.3581166516464,3376957.2248997074,18744.036887998802,18744.036887998802,16.766589736997958,37488.073775997604 
 03/21  05:00:00,-3.0,3.0,20.0,0.003520661225362168,454459.9712343253,0.0,400.16106557927094,3490706.899418805,18744.036887998802,18744.036887998802,16.654084085487582,37488.073775997604 
 03/21  06:00:00,-2.5625,2.375,20.0,0.003421092607863945,447323.3605518806,0.0,400.0724647941846,3424122.810094123,18744.036887998802,18744.036887998802,16.719702524809477,37488.073775997604 
 03/21  07:00:00,-3.3625,0.75,20.0,0.003274826300510158,438781.5497492489,0.0,400.0327204247063,3545710.3832476097,18744.036887998802,18744.036887998802,16.599696903253395,37488.073775997604 
 03/21  08:00:00,-2.75,2.5,20.0,0.0034691313696090477,394926.79623656295,0.0,400.0147559297833,3453804.5802867142,18744.036887998802,18744.036887998802,16.691561323795394,37488.073775997604 
 03/21  09:00:00,-1.5000000000000002,2.75,20.0,0.003473319490592034,354395.5818842699,0.0,400.00661223375056,3264095.3369052615,18744.036887998802,18744.036887998802,16.879064145623644,37488.073775997604 
 03/21  10:00:00,-1.075,5.125,20.0,0.004099244777134853,408011.7901589181,0.0,400.0029613863966,3199722.3079803283,18744.036887998802,18744.036887998802,16.942823032307864,37488.073775997604 
 03/21  11:00:00,0.4999999999999999,7.0,20.0,0.004715565368721548,455926.6697609122,0.0,400.00130584909834,2960267.9819174,18744.036887998802,18744.036887998802,17.17908409733567,37488.073775997604 
 03/21  12:00:00,1.4625,5.125,20.0,0.0040233876337772805,412653.8377612247,0.0,400.0005749567449,2812145.137929417,18744.036887998802,18744.036887998802,17.323487158742875,37488.073775997604 
 03/21  13:00:00,2.4375,6.5,20.0,0.004518572786348814,450321.789634411,0.0,400.00025516359455,2663545.023007436,18744.036887998802,18744.036887998802,17.469761976855334,37488.073775997604 
 03/21  14:00:00,3.0,8.0,20.0,0.005139199781332687,498697.6859556141,0.0,400.0001115489267,2578316.4109102422,18744.036887998802,18744.036887998802,17.554159900309827,37488.073775997604 
 03/21  15:00:00,3.5625000000000004,6.125,20.0,0.004334387656595828,441595.9705647801,0.0,400.00004877387823,2492411.845816803,18744.036887998802,18744.036887998802,17.63855795438834,37488.073775997604 
 03/21  16:00:00,3.9625,6.875,20.0,0.004627385591135738,468035.4451634532,0.0,400.00002152015594,2432419.8919828455,18744.036887998802,18744.036887998802,17.69857078372644,37488.073775997604 
 03/21  17:00:00,3.375,8.625,20.0,0.005453536829889189,556357.129391759,0.0,400.0000093903441,2521709.2246897668,18744.036887998802,18744.036887998802,17.610453595593334,37488.073775997604 
 03/21  18:00:00,3.75,6.5,20.0,0.00448660770129879,495645.1553016709,0.0,400.0000040894853,2464260.3376725195,18744.036887998802,18744.036887998802,17.666710285079706,37488.073775997604 
 03/21  19:00:00,4.3875,5.625,20.0,0.004118812053042282,473437.5064099226,0.0,400.0000018071754,2368342.893589149,18744.036887998802,18744.036887998802,17.762333861174614,37488.073775997604 
 03/21  20:00:00,3.0625,5.375,20.0,0.0040599917464804024,507418.0994930595,0.0,400.0000008004898,2569441.3749381294,18744.036887998802,18744.036887998802,17.563580355501337,37488.073775997604 
 03/21  21:00:00,2.2625,3.75,20.0,0.003613322477236641,498678.1099235376,0.0,400.00000035678346,2690412.7608431643,18744.036887998802,18744.036887998802,17.443570660129822,37488.073775997604 
 03/21  22:00:00,1.8625000000000003,3.0,20.0,0.003455369756077971,502554.27752388094,0.0,400.00000015980345,2751794.338460698,18744.036887998802,18744.036887998802,17.383553182420673,37488.073775997604 
 03/21  23:00:00,0.9750000000000001,3.0,20.0,0.0034702766176386984,528233.4049388166,0.0,400.00000007180563,2887695.8303520028,18744.036887998802,18744.036887998802,17.25040277302388,37488.073775997604 
 03/21  24:00:00,0.6,2.375,20.0,0.003363491200646467,533924.2447806917,0.0,400.00000003230133,2944697.2801062698,18744.036887998802,18744.036887998802,17.194128202440776,37488.073775997604 
 03/22  01:00:00,0.35,2.625,20.0,0.0034084784304749755,550263.3022765908,0.0,400.00000001452787,2983352.89599856,18744.036887998802,18744.036887998802,17.15660355488125,37488.073775997604 
 03/22  02:00:00,0.3875,3.625,20.0,0.003608599132535916,572923.178376615,0.0,400.00000000653563,2976911.0575931915,18744.036887998802,18744.036887998802,17.16221227794049,37488.073775997604 
 03/22  03:00:00,0.7499999999999999,2.75,20.0,0.0034271651665228413,556256.049947338,0.0,400.0000000029347,2921124.815835871,18744.036887998802,18744.036887998802,17.21658077356895,37488.073775997604 
 03/22  04:00:00,0.9625,2.0,20.0,0.003308331495882162,548658.6848077889,0.0,400.00000000131934,2889863.395743938,18744.036887998802,18744.036887998802,17.248444262244824,37488.073775997604 
