Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 03/22  05:00:00,0.8125,2.0,20.0,0.003316718953337729,560772.8581877865,0.0,400.0000000005949,2913029.7031320957,18744.036887998802,18744.036887998802,17.22593300791789,37488.073775997604 
 03/22  06:00:00,0.7,2.0,20.0,0.003305106101790524,571340.1948516133,0.0,400.0000000002684,2929362.043943749,18744.036887998802,18744.036887998802,17.20905300946462,37488.073775997604 
 03/22  07:00:00,0.5125,2.0,20.0,0.0033120028837876872,580433.4003765332,0.0,400.0000000001209,2958703.894333395,18744.036887998802,18744.036887998802,17.180916947608356,37488.073775997604 
 03/22  08:00:00,0.7125,2.625,20.0,0.0034086280800627636,563073.321692091,0.0,400.00000000005457,2929424.5942019704,18744.036887998802,18744.036887998802,17.21090140941614,37488.073775997604 
 03/22  09:00:00,0.8375000000000001,2.375,20.0,0.0033557153577365127,537285.228287059,0.0,400.0000000000247,2908989.661342606,18744.036887998802,18744.036887998802,17.229653958871488,37488.073775997604 
 03/22  10:00:00,0.675,4.5,20.0,0.003851300211335943,581380.485718422,0.0,400.00000000001125,2934261.0197776225,18744.036887998802,18744.036887998802,17.205279107680656,37488.073775997604 
 03/22  11:00:00,1.6624999999999999,5.375,19.999999999999996,0.004072351839363225,598784.1306039674,0.0,400.00000000000495,2788244.711757404,18744.036887998802,18744.036887998802,17.35337852302544,37488.073775997604 
 03/22  12:00:00,2.6125,3.75,20.0,0.0035940035018882147,564532.6679907739,0.0,400.0000000000023,2644907.4417098965,18744.036887998802,18744.036887998802,17.495857036937373,37488.073775997604 
 03/22  13:00:00,2.8625,3.625,20.0,0.0035612643536433236,570320.3783194532,0.0,400.0000000000009,2606831.014578323,18744.036887998802,18744.036887998802,17.53334526721525,37488.073775997604 
 03/22  14:00:00,2.9,4.0,20.0,0.003654496993849585,587817.1806942802,0.0,400.00000000000057,2601387.526167409,18744.036887998802,18744.036887998802,17.538958563000527,37488.073775997604 
 03/22  15:00:00,2.9625,4.0,20.0,0.003654798409631797,599733.666444613,0.0,400.0000000000003,2590960.108916308,18744.036887998802,18744.036887998802,17.54833052500643,37488.073775997604 
 03/22  16:00:00,3.125,4.0,20.0,0.0036531464330266357,610743.3951342695,0.0,400.0,2565845.3296991275,18744.036887998802,18744.036887998802,17.572704924260293,37488.073775997604 
 03/22  17:00:00,2.45,4.0,20.0,0.003663065634635183,638317.9407436714,0.0,400.00000000000017,2667662.770332815,18744.036887998802,18744.036887998802,17.471457370153587,37488.073775997604 
 03/22  18:00:00,2.0625,2.75,20.0,0.003406558900964236,640814.9192745237,0.0,400.0000000000003,2725742.303870142,18744.036887998802,18744.036887998802,17.41333422649548,37488.073775997604 
 03/22  19:00:00,2.4750000000000005,2.0,20.0,0.0032876394354958436,659634.7268207028,0.0,400.0000000000001,2662822.7868282977,18744.036887998802,18744.036887998802,17.475207549873698,37488.073775997604 
 03/22  20:00:00,2.2625,2.625,20.0,0.0033894172835377593,688360.4706725028,0.0,400.00000000000006,2694587.298681265,18744.036887998802,18744.036887998802,17.443332232982566,37488.073775997604 
 03/22  21:00:00,1.9375,2.375,20.0,0.003347048538420738,701386.3246489892,0.0,400.0000000000003,2742662.3740387964,18744.036887998802,18744.036887998802,17.394587449236944,37488.073775997604 
 03/22  22:00:00,1.7125,3.875,20.0,0.0036641030219237624,740476.0527626523,0.0,400.0000000000002,2774737.685999051,18744.036887998802,18744.036887998802,17.360851596120714,37488.073775997604 
 03/22  23:00:00,0.8500000000000001,5.0,20.0,0.003969763088699018,789528.206284659,0.0,400.00000000000017,2904757.423537448,18744.036887998802,18744.036887998802,17.231490331254577,37488.073775997604 
 03/22  24:00:00,0.275,3.125,20.0,0.003519936433940227,769731.9464305096,0.0,400.00000000000017,2991912.942357883,18744.036887998802,18744.036887998802,17.145244546363273,37488.073775997604 
 03/23  01:00:00,0.2,3.25,20.0,0.0035356931668125797,778836.5436789067,0.0,400.00000000000017,3003756.2745725266,18744.036887998802,18744.036887998802,17.1339901465018,37488.073775997604 
 03/23  02:00:00,0.2625,4.625,20.0,0.0038682226512483237,813098.2812010885,0.0,400.00000000000034,2993964.0963398814,18744.036887998802,18744.036887998802,17.14336376315191,37488.073775997604 
 03/23  03:00:00,0.175,3.75,20.0,0.003643526926899658,789513.76954432,0.0,400.0000000000002,3006501.8501220103,18744.036887998802,18744.036887998802,17.130243116882014,37488.073775997604 
 03/23  04:00:00,-1.2125,3.0,20.0,0.0034972405168908994,795497.5261892135,0.0,400.0000000000001,3216316.884707027,18744.036887998802,18744.036887998802,16.92212211325667,37488.073775997604 
 03/23  05:00:00,-2.625,3.625,20.0,0.00365156684943591,845738.1332684044,0.0,400.00000000000017,3430200.689840909,18744.036887998802,18744.036887998802,16.710243277799414,37488.073775997604 
 03/23  06:00:00,-2.375,2.75,20.0,0.00347498230877303,833505.7259975893,0.0,400.0000000000001,3392454.2200374505,18744.036887998802,18744.036887998802,16.747733994079198,37488.073775997604 
 03/23  07:00:00,-2.625,2.625,20.0,0.0034519596670077083,827450.9591882917,0.0,400.0000000000001,3430287.070927506,18744.036887998802,18744.036887998802,16.71022749008322,37488.073775997604 
 03/23  08:00:00,-2.375,3.625,20.0,0.0036475396497847026,774445.9901723709,0.0,400.0000000000002,3392932.028618757,18744.036887998802,18744.036887998802,16.747722036333112,37488.073775997604 
 03/23  09:00:00,-1.3125,2.75,20.0,0.0034623092875117447,702727.5305345684,0.0,400.00000000000034,3232060.618729681,18744.036887998802,18744.036887998802,16.90710117137904,37488.073775997604 
 03/23  10:00:00,0.2875,3.25,21.75872869226065,0.0035339306883872246,0.0,602476.466945105,510.2880937907386,3220187.452778623,18744.036887998802,18744.036887998802,18.42252201929061,6816288.073775997 
 03/23  11:00:00,1.125,5.25,22.781838806277307,0.004053252351213659,0.0,577111.8912072463,698.1773933829542,3277648.571792691,18744.036887998802,18744.036887998802,19.586920456972223,8346288.073775997 
 03/23  12:00:00,1.3249999999999997,5.375,22.880662204440178,0.004082735333451637,0.0,569064.2462737506,808.1097285383796,3263883.278434319,18744.036887998802,18744.036887998802,19.730885619334465,8346288.073775997 
 03/23  13:00:00,1.4625,5.625,22.955633584967163,0.004167611530884418,0.0,565961.7586205828,853.8450338351688,3256288.7054076493,18744.036887998802,18744.036887998802,19.82320076958959,8346288.073775997 
 03/23  14:00:00,1.5,6.625,20.45446596506641,0.004547666372318221,180870.91598643886,280163.3008487478,774.2669703237339,2909862.621865966,18744.036887998802,18744.036887998802,17.911116543005384,256368.07377599765 
 03/23  15:00:00,1.8125,7.0,21.90299142736851,0.004698560624414354,0.0,562260.7000399968,764.7378876933235,3009833.2421774333,18744.036887998802,18744.036887998802,18.787758829509876,6816288.073775997 
 03/23  16:00:00,2.0,7.625,22.949737143039897,0.004980586173373698,0.0,557129.6399703696,823.3937518768332,3167631.120694777,18744.036887998802,18744.036887998802,19.863103452063378,8346288.073775997 
 03/23  17:00:00,1.3125,8.0,23.006168921958277,0.005168447431660097,0.0,570071.7573236071,855.4264223828211,3290389.5211548787,18744.036887998802,18744.036887998802,19.848157584305255,8346288.073775997 
 03/23  18:00:00,0.7749999999999999,5.5,23.08648661320243,0.004165675608925194,0.0,589812.1486328996,870.7159252187198,3383254.025508168,18744.036887998802,18744.036887998802,19.819966261511823,8346288.073775997 
 03/23  19:00:00,0.6375,2.75,20.49541322811705,0.00343589666867019,199526.0601355289,293738.6980496709,775.4717110099538,3052950.971487632,18744.036887998802,18744.036887998802,17.82878604687233,37488.073775997604 
 03/23  20:00:00,-0.4,4.5,20.000013989838358,0.003874961721863295,401497.65845544834,0.0,598.1763963300535,3097925.886479127,18744.036887998802,18744.036887998802,17.044156574670048,37488.073775997604 
 03/23  21:00:00,-0.9374999999999999,4.125,20.00000000089799,0.003766095991031025,480996.071266823,0.0,487.07374293016585,3179332.6587665854,18744.036887998802,18744.036887998802,16.963412982061932,37488.073775997604 
 03/23  22:00:00,-0.3375,4.25,20.00000000000005,0.0037777081607710426,512731.1840666912,0.0,439.059749847878,3088179.5227951743,18744.036887998802,18744.036887998802,17.053414252021007,37488.073775997604 
 03/23  23:00:00,-0.625,5.0,20.0,0.003986153620078958,570376.6653564841,0.0,417.44212125735936,3132621.1700068954,18744.036887998802,18744.036887998802,17.010284316831275,37488.073775997604 
 03/23  24:00:00,-0.875,4.375,20.0,0.003813987129983017,588511.6442029033,0.0,407.79959499969067,3169943.5087903477,18744.036887998802,18744.036887998802,16.972778271854907,37488.073775997604 
 03/24  01:00:00,-0.3,5.25,20.0,0.004075102249588515,625635.7412281544,0.0,403.49623298898945,3081405.174992605,18744.036887998802,18744.036887998802,17.059028310721786,37488.073775997604 
 03/24  02:00:00,-1.25,6.0,20.0,0.004342704115100245,691048.2967977235,0.0,401.5576996838792,3223617.8816007576,18744.036887998802,18744.036887998802,16.916538352651195,37488.073775997604 
 03/24  03:00:00,-2.0,5.375,20.0,0.004135372918278509,706264.7251000414,0.0,400.6951331826594,3336471.415845502,18744.036887998802,18744.036887998802,16.80404213892013,37488.073775997604 
 03/24  04:00:00,-2.0,5.625,20.0,0.004220628046153033,730476.2343624763,0.0,400.31128132307424,3337226.0769565133,18744.036887998802,18744.036887998802,16.80403475974167,37488.073775997604 
 03/24  05:00:00,-2.0,6.0,20.0,0.004354985342379108,759591.1411947958,0.0,400.13904433003177,3336924.1887649586,18744.036887998802,18744.036887998802,16.804029617739864,37488.073775997604 
 03/24  06:00:00,-2.0,4.75,20.0,0.003952227200302931,737301.6682445259,0.0,400.06223964406865,3336820.853763761,18744.036887998802,18744.036887998802,16.80402533673267,37488.073775997604 
 03/24  07:00:00,-2.0,5.25,20.0,0.004105820382189434,759803.5306982489,0.0,400.02803474204677,3336681.1885657925,18744.036887998802,18744.036887998802,16.804019636376637,37488.073775997604 
 03/24  08:00:00,-2.0,6.0,20.0,0.004355499180384414,759560.2774478139,0.0,400.0125408042412,3336471.415845502,18744.036887998802,18744.036887998802,16.804018158557138,37488.073775997604 
 03/24  09:00:00,-1.6875,4.125,20.000000000000004,0.003789392650805647,676375.4897081167,0.0,400.00561446818153,3289253.6573321614,18744.036887998802,18744.036887998802,16.85089400114809,37488.073775997604 
 03/24  10:00:00,-1.1875,5.5,21.751579780142954,0.004208699073049397,0.0,641377.486567993,510.043468574176,3440406.0495573096,18744.036887998802,18744.036887998802,18.19827074465108,6816288.073775997 
 03/24  11:00:00,0.875,6.375,22.81760978909847,0.004454584032485413,0.0,588724.4964544369,696.5271808900127,3316979.7424916234,18744.036887998802,18744.036887998802,19.556345064223134,8346288.073775997 
 03/24  12:00:00,2.625,4.75,22.998780080765556,0.003889638872834265,0.0,538414.0513117032,808.0410826751408,3087056.603541446,18744.036887998802,18744.036887998802,20.01722130359059,8346288.073775997 
 03/24  13:00:00,4.25,5.875,23.10218700423889,0.004239344855608225,0.0,495284.40453526884,855.5769030949475,2858545.7539372738,18744.036887998802,18744.036887998802,20.360496138460007,8346288.073775997 
 03/24  14:00:00,5.0,7.625,20.567149389325095,0.004924001023123056,58290.07768925812,249133.4904859219,774.3353764585454,2400603.0358539866,18744.036887998802,18744.036887998802,18.549800823548367,256368.07377599765 
 03/24  15:00:00,5.125,4.875,22.071457352840795,0.003940748812860774,0.0,481409.3404893663,765.6307016848591,2531548.4092961852,18744.036887998802,18744.036887998802,19.40401252671544,6816288.073775997 
 03/24  16:00:00,4.8875,6.125,23.148089704334442,0.004359254053766753,0.0,482912.8245169869,828.4418397344659,2765453.264353524,18744.036887998802,18744.036887998802,20.473311006226247,8346288.073775997 
 03/24  17:00:00,4.7,7.375,23.199637818760245,0.004816208153443911,0.0,485351.3686460019,859.2420819550493,2803731.109922815,18744.036887998802,18744.036887998802,20.512305237988336,8346288.073775997 
 03/24  18:00:00,4.8875,5.125,23.291431680106367,0.003985552711794163,0.0,483568.0310567721,874.407609162883,2787118.8101791986,18744.036887998802,18744.036887998802,20.61446152513416,8346288.073775997 
 03/24  19:00:00,4.375,4.625,20.639248685405096,0.0038194146320377933,52223.63139598444,256568.18121325533,775.2406496810346,2502738.6527257953,18744.036887998802,18744.036887998802,18.50655546561624,37488.073775997604 
 03/24  20:00:00,2.6875000000000004,4.375,20.000012101070748,0.0037669642239780005,313178.4529842107,0.0,593.5376387389784,2625241.0834029876,18744.036887998802,18744.036887998802,17.50731190677184,37488.073775997604 
 03/24  21:00:00,1.9625,2.75,20.000000000788567,0.0034375656771514227,340834.1443016005,0.0,485.1781771943306,2736674.0010283096,18744.036887998802,18744.036887998802,17.398480058425548,37488.073775997604 
 03/24  22:00:00,2.0,3.25,20.000000000000046,0.003524886862744523,381853.5455338196,0.0,438.2761266341177,2730726.127040052,18744.036887998802,18744.036887998802,17.404125939036845,37488.073775997604 
 03/24  23:00:00,0.9374999999999999,3.375,20.0,0.003549582943087456,433271.5951072926,0.0,417.11545532199443,2891307.38701004,18744.036887998802,18744.036887998802,17.244767697238583,37488.073775997604 
 03/24  24:00:00,0.175,2.375,20.0,0.0033941710016583645,459651.57875931903,0.0,407.6873276831787,3005845.7670821478,18744.036887998802,18744.036887998802,17.13040049047481,37488.073775997604 
 03/25  01:00:00,-0.5875,3.25,20.0,0.003559121119008272,511487.04869631835,0.0,403.46850110268394,3121733.6841548695,18744.036887998802,18744.036887998802,17.016022816232095,37488.073775997604 
 03/25  02:00:00,-0.375,4.0,20.0,0.0037069205124605825,541278.223843422,0.0,401.55752058049796,3090709.2503747274,18744.036887998802,18744.036887998802,17.047881737539406,37488.073775997604 
 03/25  03:00:00,0.25,2.75,20.0,0.0034556392890240824,526173.7709798061,0.0,400.6996522871314,2998109.453783082,18744.036887998802,18744.036887998802,17.141607732041862,37488.073775997604 
 03/25  04:00:00,-0.475,2.625,20.0,0.0034332128904695815,552845.2388787137,0.0,400.31608357330396,3106707.963316719,18744.036887998802,18744.036887998802,17.032848221461695,37488.073775997604 
 03/25  05:00:00,-1.0,3.625,20.0,0.003628379200699,595550.4112916151,0.0,400.14244169703477,3185635.81564779,18744.036887998802,18744.036887998802,16.954090189149824,37488.073775997604 
 03/25  06:00:00,-0.6875,2.75,20.000000000000004,0.003469295249831178,590442.2243344584,0.0,400.0641461967839,3138081.1810822473,18744.036887998802,18744.036887998802,17.000954906206765,37488.073775997604 
 03/25  07:00:00,-2.0625,2.625,19.999999999999996,0.0034534521922402195,617358.7927023359,0.0,400.02904111070313,3346877.789818406,18744.036887998802,18744.036887998802,16.794694751352765,37488.073775997604 
 03/25  08:00:00,-1.125,3.625,20.0,0.0036286966613069964,582334.1028216212,0.0,400.0131075537794,3205758.262041744,18744.036887998802,18744.036887998802,16.935300587370957,37488.073775997604 
 03/25  09:00:00,0.5,2.75,20.0,0.003455008208521454,505784.27751858626,0.0,400.00589062887906,2958591.363389233,18744.036887998802,18744.036887998802,17.179052793012314,37488.073775997604 
 03/25  10:00:00,2.175,3.25,21.90444864070794,0.0035195390833672163,0.0,552620.5336845613,508.65432698534715,2958630.8985499283,18744.036887998802,18744.036887998802,18.841611085728935,6816288.073775997 
 03/25  11:00:00,4.25,5.25,23.027171737925546,0.004008515095715505,0.0,501491.9699497311,698.6662947767351,2837630.1361279637,18744.036887998802,18744.036887998802,20.248832082999016,8346288.073775997 
 03/25  12:00:00,5.25,4.125,23.16364184205986,0.003697769659903331,0.0,471037.7219613443,809.7549503136017,2712829.0700907935,18744.036887998802,18744.036887998802,20.554994575907727,8346288.073775997 
 03/25  13:00:00,5.775,5.5,23.23992002763771,0.004108176685970193,0.0,456218.11607214273,857.2979109949486,2646071.631626061,18744.036887998802,18744.036887998802,20.71427612706661,8346288.073775997 
 03/25  14:00:00,6.625,5.75,20.684688820160023,0.004147281705924783,20393.95292381597,260118.8266210973,772.0516151596125,2173801.937587911,18744.036887998802,18744.036887998802,18.92159867077225,256368.07377599765 
 03/25  15:00:00,7.0,4.375,22.20560306059041,0.003720127606503425,0.0,436841.89797525265,728.017525428447,2262210.2667138665,18744.036887998802,18744.036887998802,19.78395437671425,6816288.073775997 
 03/25  16:00:00,7.0,4.625,23.301623658875847,0.0037851406151414393,0.0,431874.37205969566,809.8869589389242,2462204.0517796753,18744.036887998802,18744.036887998802,20.908330511112176,8346288.073775997 
 03/25  17:00:00,7.0,4.375,23.391193570404187,0.003710221211014989,0.0,428184.4860603521,857.1310651046866,2482421.023512018,18744.036887998802,18744.036887998802,21.01929728152174,8346288.073775997 
 03/25  18:00:00,7.124999999999999,2.75,23.465618734122813,0.003372073246514018,0.0,426623.66956965084,878.4757870309838,2475951.1108729467,18744.036887998802,18744.036887998802,21.10339867550093,8346288.073775997 
 03/25  19:00:00,6.45,2.625,20.767265362776605,0.0033478804947000593,37745.00881003229,238318.7109841231,776.7626264889138,2219826.9763157223,18744.036887998802,18744.036887998802,18.987720559538513,37488.073775997604 
 03/25  20:00:00,4.75,2.375,20.000019126928567,0.003322603509379831,214076.2212531977,0.0,574.5030543497105,2315921.4350145366,18744.036887998802,18744.036887998802,17.816757887832882,37488.073775997604 
 03/25  21:00:00,3.4374999999999996,1.6875,20.000000000943988,0.0032609438897147594,254479.39678976528,0.0,476.7817472763816,2515492.284959061,18744.036887998802,18744.036887998802,17.61971913378536,37488.073775997604 
 03/25  22:00:00,3.1,1.1875,20.000000000000057,0.0032166397149222875,281318.1031297862,0.0,434.4838682519606,2565906.9642188046,18744.036887998802,18744.036887998802,17.56912021439657,37488.073775997604 
 03/25  23:00:00,1.35,0.375,20.0,0.0031949641561599415,326839.43285156565,0.0,415.4589138797145,2829528.695368918,18744.036887998802,18744.036887998802,17.306647344066118,37488.073775997604 
 03/25  24:00:00,0.2375,0.3125,20.0,0.0032157745244612013,365239.47366832325,0.0,406.95518286925517,2999310.994129304,18744.036887998802,18744.036887998802,17.13977351384591,37488.073775997604 
 03/26  01:00:00,-0.55,0.8125,20.0,0.0032368291593147945,396635.6785692748,0.0,403.13949982348777,3119949.5308946227,18744.036887998802,18744.036887998802,17.02163512209558,37488.073775997604 
 03/26  02:00:00,-1.0,1.625,20.0,0.003298613656397614,425297.6490609918,0.0,401.4148605854352,3188195.4100203756,18744.036887998802,18744.036887998802,16.954120704974965,37488.073775997604 
 03/26  03:00:00,0.9375000000000001,2.0,20.0,0.0033254963774173715,409868.80766676075,0.0,400.63705596800037,2896162.0595587087,18744.036887998802,18744.036887998802,17.244720052573534,37488.073775997604 
 03/26  04:00:00,-0.4624999999999999,2.0,20.0,0.003340840235377595,447953.1888646577,0.0,400.2870746159493,3105030.626654712,18744.036887998802,18744.036887998802,17.034729450447013,37488.073775997604 
 03/26  05:00:00,-2.0,2.0,20.0,0.003354559322760417,487524.235197178,0.0,400.12943290363796,3335465.7021161,18744.036887998802,18744.036887998802,16.80411552170234,37488.073775997604 
 03/26  06:00:00,0.5,1.375,20.0,0.0032701231531577575,451043.7033998757,0.0,400.05839926054716,2960782.9907490537,18744.036887998802,18744.036887998802,17.17908899366519,37488.073775997604 
 03/26  07:00:00,-0.5,1.625,20.0,0.0033019285045909215,464596.5385380321,0.0,400.02637902084,3110680.2453285884,18744.036887998802,18744.036887998802,17.029090919523853,37488.073775997604 
 03/26  08:00:00,0.06250000000000006,2.0,20.0,0.0033267173885144262,397473.5795132455,0.0,400.0118819651186,3025555.212688447,18744.036887998802,18744.036887998802,17.113465797580837,37488.073775997604 
 03/26  09:00:00,1.3624999999999998,2.0,20.0,0.003324615390249669,354879.1841272472,0.0,400.0053359116295,2830583.7301797513,18744.036887998802,18744.036887998802,17.308460728511147,37488.073775997604 
 03/26  10:00:00,1.65,2.625,22.000228022566244,0.0034068649573772217,0.0,571323.4347124841,508.71737697694647,3052394.721317501,18744.036887998802,18744.036887998802,18.832324719147937,6816288.073775997 
 03/26  11:00:00,5.675,3.0,23.19888824482819,0.0034109449205626486,0.0,471505.83724309155,699.841198913276,2646589.0571417157,18744.036887998802,18744.036887998802,20.585850034753506,8346288.073775997 
 03/26  12:00:00,8.6875,3.0,23.381057755003194,0.003391330322058382,0.0,383635.40920409036,812.8008875284088,2227344.633852683,18744.036887998802,18744.036887998802,21.2566009471031,8346288.073775997 
 03/26  13:00:00,10.2875,3.625,23.489257077472697,0.003493499775117255,0.0,343434.3234681835,860.6572314158245,2000317.816295524,18744.036887998802,18744.036887998802,21.588610603784325,8346288.073775997 
 03/26  14:00:00,11.625,4.625,20.721308973623024,0.003710584706815274,0.0,187533.6130448856,759.4433358507036,1422304.70997559,18744.036887998802,18744.036887998802,19.683175122811313,256368.07377599765 
 03/26  15:00:00,11.125000000000002,4.375,22.419819606383484,0.003668587797996863,0.0,328554.8318332097,755.8529179164677,1674511.9311770825,18744.036887998802,18744.036887998802,20.60007213437092,6816288.073775997 
 03/26  16:00:00,11.475,5.25,23.536784453235725,0.003916818399162884,0.0,318137.61997771665,824.2162632911376,1821639.2605355699,18744.036887998802,18744.036887998802,21.7754025283366,8346288.073775997 
 03/26  17:00:00,11.375,5.375,23.62819321796805,0.003938553290676123,0.0,315795.8731879132,861.6772073977268,1859431.2715693926,18744.036887998802,18744.036887998802,21.880758937585643,8346288.073775997 
 03/26  18:00:00,10.6875,3.125,23.687748952050715,0.003409751233882455,0.0,336222.4087523244,879.443513987966,1972592.61559259,18744.036887998802,18744.036887998802,21.828348041346583,8346288.073775997 
 03/26  19:00:00,10.1875,2.625,21.007318887067356,0.0033045838980092137,0.0,224823.92804002302,777.3026588015775,1693217.0531011345,18744.036887998802,18744.036887998802,19.763700676644156,37488.073775997604 
 03/26  20:00:00,9.375,3.625,20.002169459913887,0.003491442174413905,18759.102762751627,11329.959406259444,573.3936214165476,1619793.6244629251,18744.036887998802,18744.036887998802,18.535355519789864,37488.073775997604 
 03/26  21:00:00,9.0,3.375,20.000000063521778,0.003459700694953944,76893.81125498256,0.0,475.2159835401854,1672990.1216523165,18744.036887998802,18744.036887998802,18.454031354305798,37488.073775997604 
 03/26  22:00:00,8.375,3.0,20.000000000002196,0.003383954988761009,124948.5878247887,0.0,433.4137931634501,1769102.495714511,18744.036887998802,18744.036887998802,18.360323855918782,37488.073775997604 
 03/26  23:00:00,6.6875,3.0,20.0,0.003394948654866882,177888.05555205932,0.0,414.81132773597153,2025088.602063128,18744.036887998802,18744.036887998802,18.107232795432914,37488.073775997604 
 03/26  24:00:00,5.7125,2.375,20.0,0.0033267027842745433,204790.2708037414,0.0,406.58946981673245,2172498.908594786,18744.036887998802,18744.036887998802,17.96100649671621,37488.073775997604 
 03/27  01:00:00,5.4125,2.0,20.0,0.0032698477303888277,218865.5731254466,0.0,402.9494532243185,2218514.9296118114,18744.036887998802,18744.036887998802,17.91601436481712,37488.073775997604 
 03/27  02:00:00,5.2375,2.625,20.0,0.0033509724076237466,238272.4274608259,0.0,401.31597262819787,2245345.062810279,18744.036887998802,18744.036887998802,17.88976577364242,37488.073775997604 
 03/27  03:00:00,5.075,1.75,20.0,0.003262323834748745,243826.6547271773,0.0,400.58719989167537,2269798.7348034955,18744.036887998802,18744.036887998802,17.865392317379243,37488.073775997604 
 03/27  04:00:00,5.0,2.25,20.0,0.0033149140196935068,257837.99391262914,0.0,400.26347214183653,2282465.1094746897,18744.036887998802,18744.036887998802,17.85413151278749,37488.073775997604 
 03/27  05:00:00,3.75,2.375,20.0,0.003329645788038009,289105.96778407303,0.0,400.11763232161326,2471986.1367929345,18744.036887998802,18744.036887998802,17.666625105425663,37488.073775997604 
 03/27  06:00:00,2.8125,2.0,20.0,0.0033103220831008826,311776.58724695485,0.0,400.0526859191555,2612208.9378268416,18744.036887998802,18744.036887998802,17.526003765583088,37488.073775997604 
 03/27  07:00:00,2.575,2.0,20.0,0.00330408123558727,308030.9430804333,0.0,400.023701999547,2649375.476591903,18744.036887998802,18744.036887998802,17.490367339073444,37488.073775997604 
 03/27  08:00:00,3.75,2.0,20.0,0.0032766202711089084,239804.36068425007,0.0,400.01060853582203,2472502.2960460307,18744.036887998802,18744.036887998802,17.666597693064265,37488.073775997604 
 03/27  09:00:00,4.75,1.375,20.0,0.00322468851720099,206421.04162634356,0.0,400.0047396063687,2319215.6713665808,18744.036887998802,18744.036887998802,17.816605846175325,37488.073775997604 
 03/27  10:00:00,4.9,1.625,22.180332632903394,0.003236419221405336,0.0,488591.43584392936,508.84918703370766,2589952.5227294154,18744.036887998802,18744.036887998802,19.47009306621237,6816288.073775997 
 03/27  11:00:00,8.7125,1.375,23.42080317029337,0.003156426035029308,0.0,395497.36851499643,700.4635070530254,2224221.3412285335,18744.036887998802,18744.036887998802,21.2287713524125,8346288.073775997 
 03/27  12:00:00,11.5,1.625,23.611485334393905,0.0031702892788531326,0.0,314064.52554657066,814.2361390787364,1838412.9974336668,18744.036887998802,18744.036887998802,21.8729087085145,8346288.073775997 
 03/27  13:00:00,12.55,2.625,23.716422900959678,0.0032800607186197132,0.0,288144.5484963474,862.5532399902938,1693549.0563561944,18744.036887998802,18744.036887998802,22.122740041814932,8346288.073775997 
 03/27  14:00:00,13.625,3.625,20.98196175624806,0.0034417245153157104,0.0,142177.75132334154,761.3253444748703,1156201.187962171,18744.036887998802,18744.036887998802,20.195461686362012,256368.07377599765 
 03/27  15:00:00,13.312499999999998,2.75,22.68340569904981,0.00330691913834404,0.0,275926.7833759464,757.8736865197649,1383472.5037986063,18744.036887998802,18744.036887998802,21.156152582717,6816288.073775997 
 03/27  16:00:00,13.5875,2.625,23.783362975136075,0.003269139129141318,0.0,268014.27105873066,827.5294264267059,1539021.0982364584,18744.036887998802,18744.036887998802,22.30060047080132,8346288.073775997 
 03/27  17:00:00,13.375,3.0,23.87827520111552,0.003318733946044463,0.0,268591.3919513864,866.7159278541159,1594473.108161033,18744.036887998802,18744.036887998802,22.393360212010577,8346288.073775997 
 03/27  18:00:00,13.375000000000002,2.6875,23.94145879110318,0.0032861800940603026,0.0,270818.1982406109,883.4453274631965,1602915.303284886,18744.036887998802,18744.036887998802,22.445200146455324,8346288.073775997 
 03/27  19:00:00,12.6,2.1875,21.29031322022965,0.00321438639843901,0.0,168453.937887571,779.7957573372535,1368916.9078676384,18744.036887998802,18744.036887998802,20.35933968217615,37488.073775997604 
 03/27  20:00:00,8.625,1.375,20.077758765604372,0.003160824773635294,0.0,186378.1024278212,584.7675004990112,1755202.925959752,18744.036887998802,18744.036887998802,18.53639050867789,37488.073775997604 
 03/27  21:00:00,6.35,1.0,20.000006056553822,0.003176784971450364,0.0,71594.13063870523,481.36515010060054,2076694.7082194455,18744.036887998802,18744.036887998802,18.056544802272935,37488.073775997604 
 03/27  22:00:00,6.075,1.625,20.000000000151864,0.00322631397247941,4624.727792144586,8415.95813051058,436.19525078739133,2116655.4374394966,18744.036887998802,18744.036887998802,18.015301951286457,37488.073775997604 
 03/27  23:00:00,4.25,2.625,20.000000000000004,0.003366869033084266,74377.56275179789,0.0,416.04693790681875,2392494.8266481822,18744.036887998802,18744.036887998802,17.741620777192946,37488.073775997604 
 03/27  24:00:00,3.1375,2.375,20.0,0.003363014944066235,121266.2813566614,0.0,407.1342381490506,2563096.8504431536,18744.036887998802,18744.036887998802,17.574772494655985,37488.073775997604 
 03/28  01:00:00,3.0375,2.0,20.0,0.003300357632844518,140107.06923882608,0.0,403.19368067566324,2579286.57938206,18744.036887998802,18744.036887998802,17.559779883857612,37488.073775997604 
 03/28  02:00:00,3.0,2.0,20.0,0.0032856923769507365,157318.98304652146,0.0,401.42430921485055,2585788.860456352,18744.036887998802,18744.036887998802,17.55415444564529,37488.073775997604 
 03/28  03:00:00,3.0624999999999996,1.375,20.0,0.003249325518744523,167928.51367956534,0.0,400.6360241523441,2573765.4350818903,18744.036887998802,18744.036887998802,17.56354457487067,37488.073775997604 
 03/28  04:00:00,2.6625,1.625,20.0,0.0032656096178091377,188879.76299595772,0.0,400.2856276737659,2636193.3501694715,18744.036887998802,18744.036887998802,17.50354330863343,37488.073775997604 
 03/28  05:00:00,1.2125,2.0,20.0,0.003306091366881369,227644.2632207194,0.0,400.12769968698603,2857983.7447190722,18744.036887998802,18744.036887998802,17.286026016810226,37488.073775997604 
 03/28  06:00:00,0.31249999999999994,1.6875,20.0,0.0033087153265717686,248483.8281479717,0.0,400.0572190359993,2992848.938261654,18744.036887998802,18744.036887998802,17.151018364009104,37488.073775997604 
 03/28  07:00:00,0.1375,1.1875,20.0,0.003256031312293224,212710.46752064684,0.0,400.0257737971847,3019700.219977849,18744.036887998802,18744.036887998802,17.124756684009554,37488.073775997604 
 03/28  08:00:00,2.7249999999999996,1.0,20.0,0.003195374548512193,126627.34293253196,0.0,400.01153394949307,2628747.865516569,18744.036887998802,18744.036887998802,17.512861664243694,37488.073775997604 
 03/28  09:00:00,4.675,1.625,20.0,0.00325302922444707,74351.59648681038,0.0,400.00514114814035,2330235.966800186,18744.036887998802,18744.036887998802,17.805382679430508,37488.073775997604 
 03/28  10:00:00,5.4,2.625,20.000000000000004,0.003364877016035816,71365.27367580093,0.0,400.00229580563933,2220470.203279793,18744.036887998802,18744.036887998802,17.914156983795067,37488.073775997604 
 03/28  11:00:00,10.2625,3.625,20.0,0.0034777901203421726,25516.246153537577,903.1588029258273,400.0010160491412,1481954.3444945512,18744.036887998802,18744.036887998802,18.643544670324115,37488.073775997604 
 03/28  12:00:00,13.4375,3.375,20.0,0.0034141643659296238,12813.225963434343,0.0,400.00044681914267,997745.4557368362,18744.036887998802,18744.036887998802,19.119853985158343,37488.073775997604 
 03/28  13:00:00,14.5125,3.0,20.0,0.0033186723292387937,16186.43206727031,0.0,400.00019766307827,834509.1679514318,18744.036887998802,18744.036887998802,19.28115441839187,37488.073775997604 
 03/28  14:00:00,14.375,3.625,20.0,0.003429805084699731,32815.09330644274,0.0,400.00008702942216,855792.1230440235,18744.036887998802,18744.036887998802,19.260565705182103,37488.073775997604 
 03/28  15:00:00,14.874999999999998,4.0,20.0,0.003528292863172575,36746.77553979834,0.0,400.0000382653807,779418.0092576079,18744.036887998802,18744.036887998802,19.3356032536435,37488.073775997604 
 03/28  16:00:00,14.525,3.375,20.0,0.0033885069016132184,48289.10306177113,0.0,400.000016890337,833080.0611752043,18744.036887998802,18744.036887998802,19.283127246616928,37488.073775997604 
 03/28  17:00:00,14.0,3.0,20.0,0.003308080581491311,62873.97695539021,0.0,400.0000074534637,913329.312230584,18744.036887998802,18744.036887998802,19.204383708996154,37488.073775997604 
 03/28  18:00:00,13.437500000000002,2.375,20.0,0.003235637138594307,94213.10223918225,0.0,400.00000329577847,998747.9012413702,18744.036887998802,18744.036887998802,19.120015397999307,37488.073775997604 
 03/28  19:00:00,12.4125,2.625,20.0,0.0032759132680215963,122996.69920749823,0.0,400.0000014665053,1155251.8906094204,18744.036887998802,18744.036887998802,18.966253973275272,37488.073775997604 
 03/28  20:00:00,9.9375,2.375,20.0,0.003256047566103226,165723.6726554534,0.0,400.0000006506345,1532004.5473273075,18744.036887998802,18744.036887998802,18.594984587476063,37488.073775997604 
 03/28  21:00:00,8.7625,2.3125,20.0,0.0032797073641444114,179790.9011654203,0.0,400.0000002898234,1709398.7012771869,18744.036887998802,18744.036887998802,18.418718831087865,37488.073775997604 
 03/28  22:00:00,10.175,2.8125,20.0,0.003329987574190431,163557.89261449824,0.0,400.00000012936414,1495995.977123201,18744.036887998802,18744.036887998802,18.630559306110854,37488.073775997604 
 03/28  23:00:00,8.25,4.25,20.0,0.0036537916550369886,216720.8874093662,0.0,400.00000005735325,1790636.785103125,18744.036887998802,18744.036887998802,18.341770437206584,37488.073775997604 
 03/28  24:00:00,6.4125,3.75,20.0,0.003578695902298914,247030.41464658285,0.0,400.0000000254151,2069465.7891789917,18744.036887998802,18744.036887998802,18.066111919282104,37488.073775997604 
 03/29  01:00:00,5.737500000000001,3.625,20.0,0.0035419928186886766,256819.04880511278,0.0,400.00000001135294,2173329.8865159,18744.036887998802,18744.036887998802,17.964817461038788,37488.073775997604 
 03/29  02:00:00,5.775,4.625,20.0,0.0037764805716496612,270031.3159721737,0.0,400.0000000050411,2169045.823893297,18744.036887998802,18744.036887998802,17.97039064869432,37488.073775997604 
 03/29  03:00:00,6.0,5.0,20.0,0.003879828972976452,266036.45166975894,0.0,400.0000000022267,2135053.5317365653,18744.036887998802,18744.036887998802,18.004099888196578,37488.073775997604 
 03/29  04:00:00,6.0,5.0,20.0,0.003879828972976452,260606.1794256553,0.0,400.0000000009826,2135053.5317365644,18744.036887998802,18744.036887998802,18.004070336634634,37488.073775997604 
 03/29  05:00:00,5.375,5.0,20.0,0.0038884091238009033,275548.995135153,0.0,400.00000000043383,2230340.579655246,18744.036887998802,18744.036887998802,17.910296763074335,37488.073775997604 
 03/29  06:00:00,5.125,3.75,20.0,0.003595999001132688,263361.27949422516,0.0,400.00000000019253,2267886.127762335,18744.036887998802,18744.036887998802,17.872778862169003,37488.073775997604 
 03/29  07:00:00,5.075,3.625,20.0,0.0035506389873074576,261300.62441499362,0.0,400.0000000000862,2275730.438737039,18744.036887998802,18744.036887998802,17.86526246195708,37488.073775997604 
 03/29  08:00:00,5.0,4.625,20.0,0.003786276753917968,271704.68180981587,0.0,400.00000000003826,2287498.700224715,18744.036887998802,18744.036887998802,17.853995884396813,37488.073775997604 
 03/29  09:00:00,4.8125,4.375,20.0,0.003752834531137504,255920.17351941922,0.0,400.00000000001705,2315049.6554025337,18744.036887998802,18744.036887998802,17.825867106995844,37488.073775997604 
 03/29  10:00:00,4.8875,4.0,20.0,0.00364067570758178,236370.8199410048,0.0,400.00000000000773,2304028.4058548124,18744.036887998802,18744.036887998802,17.837111874860565,37488.073775997604 
 03/29  11:00:00,5.625,4.0,20.0,0.0036120690997165817,225811.51641368688,0.0,400.00000000000364,2192229.2875332087,18744.036887998802,18744.036887998802,17.947728572368888,37488.073775997604 
 03/29  12:00:00,6.0625,2.75,20.0,0.0033928733276852047,218386.55314632325,0.0,400.00000000000165,2124699.872289213,18744.036887998802,18744.036887998802,18.01335827768058,37488.073775997604 
 03/29  13:00:00,7.2875,2.625,20.0,0.003337975424579901,203051.11519011972,0.0,400.0000000000009,1938267.1602145997,18744.036887998802,18744.036887998802,18.19710987188109,37488.073775997604 
 03/29  14:00:00,8.0,3.625,20.0,0.0034985151176408057,204597.16205002717,0.0,400.0000000000005,1830079.3287954396,18744.036887998802,18744.036887998802,18.303987074377723,37488.073775997604 
 03/29  15:00:00,9.3125,2.75,20.0,0.003355040652453121,180954.83520172088,0.0,400.00000000000017,1629393.7388213384,18744.036887998802,18744.036887998802,18.50087392661392,37488.073775997604 
 03/29  16:00:00,10.0375,3.25,20.0,0.0034236383936078803,178976.46478748898,0.0,400.00000000000017,1518969.2127804626,18744.036887998802,18744.036887998802,18.609638337462805,37488.073775997604 
 03/29  17:00:00,10.0,4.0,20.0,0.003557567120552509,193136.03389199817,0.0,400.00000000000034,1524976.9184128111,18744.036887998802,18744.036887998802,18.604022206859803,37488.073775997604 
 03/29  18:00:00,10.0,2.75,20.0,0.0033479010962884606,191206.1699139778,0.0,400.00000000000045,1524566.2948000398,18744.036887998802,18744.036887998802,18.604034201279536,37488.073775997604 
 03/29  19:00:00,8.75,3.25,20.0,0.00343948448315362,224358.24986226473,0.0,400.0000000000003,1715432.1350835105,18744.036887998802,18744.036887998802,18.41653817219804,37488.073775997604 
 03/29  20:00:00,7.375,4.0,20.0,0.0035900275429583905,261475.92219575561,0.0,400.00000000000017,1925349.8237457736,18744.036887998802,18744.036887998802,18.21027963876588,37488.073775997604 
 03/29  21:00:00,7.25,2.125,20.0,0.0033023238509972816,251239.91470965574,0.0,400.00000000000034,1943920.0951529262,18744.036887998802,18744.036887998802,18.191521743002177,37488.073775997604 
 03/29  22:00:00,7.275,0.375,20.0,0.003134563583321297,244648.22644245578,0.0,400.00000000000034,1941314.6240619665,18744.036887998802,18744.036887998802,18.195253967535955,37488.073775997604 
 03/29  23:00:00,6.199999999999999,0.625,20.0,0.0031328785524862793,263496.5286452628,0.0,400.0000000000003,2105697.59030228,18744.036887998802,18744.036887998802,18.033984982460353,37488.073775997604 
 03/29  24:00:00,6.475,1.0,20.0,0.003181450863957546,263998.83594610635,0.0,400.0000000000003,2063842.7087438724,18744.036887998802,18744.036887998802,18.075215956633883,37488.073775997604 
 03/30  01:00:00,6.375,1.0,20.0,0.003171726073550921,267832.2584075608,0.0,400.00000000000034,2076675.4448211864,18744.036887998802,18744.036887998802,18.0602229480386,37488.073775997604 
 03/30  02:00:00,6.0,1.625,20.0,0.0032087645603589517,279162.77112114424,0.0,400.0000000000004,2132256.0338743967,18744.036887998802,18744.036887998802,18.003988636334526,37488.073775997604 
 03/30  03:00:00,6.3125,1.375,20.0,0.003219974445388356,278138.9037721238,0.0,400.0000000000003,2083689.7396325276,18744.036887998802,18744.036887998802,18.05087914372009,37488.073775997604 
 03/30  04:00:00,6.1875,1.625,20.0,0.003230179699104068,284467.90589073935,0.0,400.00000000000034,2102390.6390454727,18744.036887998802,18744.036887998802,18.032144501550476,37488.073775997604 
 03/30  05:00:00,6.0,2.0,20.0,0.0032491505480796708,292386.56113846134,0.0,400.0000000000003,2131092.2915518875,18744.036887998802,18744.036887998802,18.004027473991712,37488.073775997604 
 03/30  06:00:00,5.375,2.0,20.000000000000004,0.003294376713335442,308434.7768670588,0.0,400.00000000000045,2225751.7220058967,18744.036887998802,18744.036887998802,17.910286343631853,37488.073775997604 
 03/30  07:00:00,4.625,2.0,20.0,0.003290351813626648,309697.94456636795,0.0,400.00000000000034,2338191.4767014435,18744.036887998802,18744.036887998802,17.79780226450954,37488.073775997604 
 03/30  08:00:00,5.4,2.0,20.0,0.0032585156681322804,275549.71758881095,0.0,400.0000000000005,2220562.5738226734,18744.036887998802,18744.036887998802,17.914061131789666,37488.073775997604 
 03/30  09:00:00,6.0,1.375,20.0,0.0032274238602307383,258977.41276095386,0.0,400.0000000000005,2129750.9950986262,18744.036887998802,18744.036887998802,18.004069976294367,37488.073775997604 
 03/30  10:00:00,5.625,2.25,22.119065332168763,0.0033206389442812048,0.0,469956.38575439085,508.81395966633045,2467058.200040738,18744.036887998802,18744.036887998802,19.513039141749374,6816288.073775997 
 03/30  11:00:00,8.275,3.0,23.33218913929923,0.0033774694813215674,0.0,404512.5946807761,699.9687391538013,2274000.74956288,18744.036887998802,18744.036887998802,21.090612208573983,8346288.073775997 
 03/30  12:00:00,10.9375,2.375,23.52422728794879,0.0032874493433662265,0.0,327517.6391088544,813.8018446652757,1908222.0438451075,18744.036887998802,18744.036887998802,21.710922401994623,8346288.073775997 
 03/30  13:00:00,11.8125,2.625,23.632759306634142,0.003301518447152307,0.0,305454.70686108695,863.6664943926061,1791988.419896232,18744.036887998802,18744.036887998802,21.942908383428254,8346288.073775997 
 03/30  14:00:00,12.0,3.0,20.860875502588613,0.003336457052987762,0.0,181273.1873175674,762.4002289058745,1385847.4050282573,18744.036887998802,18744.036887998802,19.857767884677994,256368.07377599765 
 03/30  15:00:00,12.625,2.375,22.576289726273117,0.0032687323343495124,0.0,292897.413909865,759.2209327648361,1469408.7708179634,18744.036887998802,18744.036887998802,20.95457572787786,6816288.073775997 
 03/30  16:00:00,13.0,2.625,23.712532076622107,0.003286515376708204,0.0,281542.7234837936,829.2728775860002,1617415.4995929217,18744.036887998802,18744.036887998802,22.154342528174407,8346288.073775997 
 03/30  17:00:00,13.0,3.0,23.81078755315712,0.003323792203448545,0.0,277639.579157552,867.7146138298012,1639948.4124985,18744.036887998802,18744.036887998802,22.275270413484986,8346288.073775997 
 03/30  18:00:00,13.062500000000002,2.375,23.881161175121626,0.00325940713030944,0.0,277348.6714253627,884.6278911705779,1641238.5018375006,18744.036887998802,18744.036887998802,22.348249585658106,8346288.073775997 
 03/30  19:00:00,12.4125,2.625,21.23163447374504,0.003289714942382921,0.0,171893.0365149781,781.3793065241273,1388541.9606091413,18744.036887998802,18744.036887998802,20.28134257115969,37488.073775997604 
 03/30  20:00:00,9.5,2.375,20.041649594861024,0.003265986086192255,0.0,146579.38741570138,575.0034905903358,1616183.7882300084,18744.036887998802,18744.036887998802,18.643140140485265,37488.073775997604 
 03/30  21:00:00,8.3125,2.0,20.000000975758258,0.003262132743518955,0.0,47120.63650488267,476.0332215433801,1775572.4431161443,18744.036887998802,18744.036887998802,18.350919701004862,37488.073775997604 
 03/30  22:00:00,8.1875,2.625,20.0000000000248,0.003338418279366103,14704.556252958468,2342.460743166066,433.89691861296564,1795479.441614365,18744.036887998802,18744.036887998802,18.332230607142847,37488.073775997604 
 03/30  23:00:00,8.0,2.375,20.0,0.0032833275890329157,48020.7151882513,0.0,414.9949846065744,1823446.3532804598,18744.036887998802,18744.036887998802,18.304164862121226,37488.073775997604 
 03/30  24:00:00,7.625,3.25,20.000000000000004,0.003480898155328053,89279.18822283685,0.0,406.65052366128907,1878656.0191711558,18744.036887998802,18744.036887998802,18.24797620369383,37488.073775997604 
 03/31  01:00:00,7.15,3.375,20.0,0.0034915901539731013,115013.90607869746,0.0,402.9624275757498,1950210.0574876033,18744.036887998802,18744.036887998802,18.17677318520105,37488.073775997604 
 03/31  02:00:00,7.0,3.0,20.0,0.0033968158411478624,125494.46737245857,0.0,401.3143178204045,1973597.2322510867,18744.036887998802,18744.036887998802,18.154299264758237,37488.073775997604 
 03/31  03:00:00,6.6875,3.0,20.0,0.0034330981513643246,144925.74729739426,0.0,400.5841319765383,2020933.965929505,18744.036887998802,18744.036887998802,18.107443918502124,37488.073775997604 
 03/31  04:00:00,6.1875,3.0,20.0,0.003424225021726632,164351.40883185872,0.0,400.2613290773556,2098170.850048553,18744.036887998802,18744.036887998802,18.032444799813817,37488.073775997604 
 03/31  05:00:00,5.187499999999999,2.375,20.0,0.003315613035800462,183283.96514432755,0.0,400.11636692045727,2251064.8393053217,18744.036887998802,18744.036887998802,17.882432194764252,37488.073775997604 
 03/31  06:00:00,5.0125,2.625,20.0,0.00338499963154836,197226.37045149656,0.0,400.0519636520158,2278098.8616884854,18744.036887998802,18744.036887998802,17.85616403290134,37488.073775997604 
 03/31  07:00:00,5.075,2.375,19.999999999999996,0.0033321570898720804,197914.6803829948,0.0,400.02330244483727,2270041.00911754,18744.036887998802,18744.036887998802,17.86551256503153,37488.073775997604 
 03/31  08:00:00,5.0,2.0,20.0,0.003261151919130499,197173.7631541182,0.0,400.01040309695,2282870.313426804,18744.036887998802,18744.036887998802,17.85423088826895,37488.073775997604 
 03/31  09:00:00,5.0,2.625,20.0,0.0033795346127320066,208014.9565346537,0.0,400.0046457381773,2283160.8994138176,18744.036887998802,18744.036887998802,17.854204671372873,37488.073775997604 
 03/31  10:00:00,4.8125,3.0,22.21421734737312,0.0034328939969771677,0.0,496354.87236815324,502.70157462215406,2603951.867736331,18744.036887998802,18744.036887998802,19.458238639876054,6816288.073775997 
 03/31  11:00:00,7.3875,3.625,23.455761861759882,0.0035094838444235557,0.0,426628.2305116036,669.434020076505,2436794.1793265925,18744.036887998802,18744.036887998802,21.088992871144935,8346288.073775997 
 03/31  12:00:00,9.1875,3.375,23.63923800862391,0.0034588256748537562,0.0,377636.348448223,799.5357113447506,2197891.3533812994,18744.036887998802,18744.036887998802,21.547090259670036,8346288.073775997 
 03/31  13:00:00,10.3625,3.625,23.757792099940737,0.0034858083072677295,0.0,348981.6663404957,855.3412718893252,2038027.9025877607,18744.036887998802,18744.036887998802,21.826836084188315,8346288.073775997 
 03/31  14:00:00,11.625,4.0,20.9916491380672,0.0035363360276416456,0.0,194779.8540010616,756.7577879572855,1469178.4912877695,18744.036887998802,18744.036887998802,19.914315907551448,256368.07377599765 
 03/31  15:00:00,12.249999999999998,3.375,22.708768755297474,0.003416989240667947,0.0,306986.4528096023,754.5996307163753,1553831.5204194775,18744.036887998802,18744.036887998802,21.010562474466603,6816288.073775997 
 03/31  16:00:00,12.775,3.625,23.864895283891386,0.003450494009743275,0.0,292676.6951792482,825.0795379763364,1683364.404715715,18744.036887998802,18744.036887998802,22.247243929082565,8346288.073775997 
 03/31  17:00:00,13.0,3.375,23.97002180886535,0.00338047459571947,0.0,283626.24581341003,864.5169576201782,1673399.395052528,18744.036887998802,18744.036887998802,22.409856489638756,8346288.073775997 
 03/31  18:00:00,13.062500000000002,2.375,23.999986183681067,0.0032286768185856556,0.0,375179.673918423,882.0009027292753,1670914.5153459816,18744.036887998802,18744.036887998802,22.462643979926618,8346288.073775997 
 03/31  19:00:00,12.4125,2.75,21.374148963625615,0.00328943181792896,0.0,176926.98611656364,778.6409329352081,1417687.2691143542,18744.036887998802,18744.036887998802,20.398784668941207,37488.073775997604 
 03/31  20:00:00,11.5625,3.075,20.19006285594066,0.0033423698968774052,0.0,200016.70419056906,573.2403629189441,1335272.5883259512,18744.036887998802,18744.036887998802,19.086338232730554,37488.073775997604 
 03/31  21:00:00,11.1125,2.875,20.044485797500432,0.0033162228785320862,0.0,219901.60932611843,474.4579131246575,1370007.474864928,18744.036887998802,18744.036887998802,18.8298503735031,37488.073775997604 
 03/31  22:00:00,10.5,2.6125,20.000157168936028,0.003280984815028769,0.0,169838.62380941457,432.6344993581314,1452060.3241462172,18744.036887998802,18744.036887998802,18.680720632347445,37488.073775997604 
 03/31  23:00:00,9.7625,2.3125,20.000000003317236,0.0032452945671192996,0.0,109289.76509229834,414.3199724747324,1562858.3584847287,18744.036887998802,18744.036887998802,18.5681784889305,37488.073775997604 
 03/31  24:00:00,9.125,2.2,20.000000000000078,0.0032405767574058397,0.0,60066.083492667916,406.30436279459605,1658712.5921403384,18744.036887998802,18744.036887998802,18.472629486423887,37488.073775997604 
 04/01  01:00:00,8.5875,2.3875,20.0,0.003272193582679103,0.0,26395.242704362136,402.78133988448093,1739064.546196692,18744.036887998802,18744.036887998802,18.39207545212247,37488.073775997604 
 04/01  02:00:00,8.275,2.9375,20.0,0.003362979415006833,4098.003936559144,3858.998228137534,401.22659886563645,1786370.994618609,18744.036887998802,18744.036887998802,18.345255482049655,37488.073775997604 
 04/01  03:00:00,8.012500000000001,3.575,20.0,0.003493866648454284,31546.7245162323,0.0,400.54061417406655,1825906.7573907473,18744.036887998802,18744.036887998802,18.305925158344316,37488.073775997604 
 04/01  04:00:00,7.775,4.425,20.0,0.0037051890473050546,64070.426302256965,0.0,400.23807734843797,1861146.4427247494,18744.036887998802,18744.036887998802,18.27034230984748,37488.073775997604 
 04/01  05:00:00,7.200000000000001,5.05,20.0,0.003891132522866586,99705.27586699468,0.0,400.10457028631765,1947410.690525468,18744.036887998802,18744.036887998802,18.184133422382704,37488.073775997604 
 04/01  06:00:00,6.65,5.3875,20.0,0.0040118326913007535,122704.98696533231,0.0,400.0458998165428,2029703.0718020904,18744.036887998802,18744.036887998802,18.101672267859854,37488.073775997604 
