Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 04/01  07:00:00,6.8125,5.8125,20.0,0.004149947620791863,96801.44835432837,0.0,400.0201244135555,2004953.056462735,18744.036887998802,18744.036887998802,18.126075760558667,37488.073775997604 
 04/01  08:00:00,6.375,6.0,20.0,0.00422050006868241,69530.65975537541,0.0,400.0087841093741,2070448.23959421,18744.036887998802,18744.036887998802,18.060487082401536,37488.073775997604 
 04/01  09:00:00,6.25,6.0,20.0,0.004241249973685893,44424.04942400062,0.0,400.00383431387723,2088855.7052826807,18744.036887998802,18744.036887998802,18.04177407376072,37488.073775997604 
 04/01  10:00:00,6.2125,6.625,22.35761032232022,0.004478307067940502,0.0,461922.597899025,502.64284756363077,2407556.985984602,18744.036887998802,18744.036887998802,19.790432180392372,6816288.073775997 
 04/01  11:00:00,7.9125,6.375,23.652168384627235,0.004342785707808078,0.0,416502.33993715135,667.529667226225,2380506.1407842506,18744.036887998802,18744.036887998802,21.338973899689968,8346288.073775997 
 04/01  12:00:00,8.3125,6.0,23.784587355330515,0.004218851961592104,0.0,402102.3574526331,795.4301149051138,2345420.9382473887,18744.036887998802,18744.036887998802,21.553570551155406,8346288.073775997 
 04/01  13:00:00,9.2125,6.625,23.871579434947712,0.0044373264223258446,0.0,382206.5428310338,848.5461232995226,2220013.7795241303,18744.036887998802,18744.036887998802,21.752482071467504,8346288.073775997 
 04/01  14:00:00,10.625,7.0,21.08198400820444,0.004551178658651287,0.0,222731.2304614325,749.1540007827265,1628405.097998182,18744.036887998802,18744.036887998802,19.846833718097468,256368.07377599765 
 04/01  15:00:00,10.5,6.375,22.773896167673193,0.004328345140844608,0.0,352425.0770074876,747.46754680511,1823089.4135262286,18744.036887998802,18744.036887998802,20.818469258153485,6816288.073775997 
 04/01  16:00:00,10.7,7.25,23.944397193778578,0.004682892572067636,0.0,349487.6623300321,817.0227789641265,1998710.0330047188,18744.036887998802,18744.036887998802,22.0061381050756,8346288.073775997 
 04/01  17:00:00,10.375,8.625,23.999803936617145,0.005325137226851198,0.0,383935.10114581906,852.6743362583122,2064601.717205652,18744.036887998802,18744.036887998802,22.057188312628078,8346288.073775997 
 04/01  18:00:00,9.8125,7.125,23.999999998284455,0.004667613614771875,0.0,530116.6793109801,867.3509287048948,2150309.9227831326,18744.036887998802,18744.036887998802,21.97592921997775,8346288.073775997 
 04/01  19:00:00,8.6375,6.625,21.063184335488998,0.004451423703407994,0.0,276769.9585969345,745.2444822201282,1923190.664839604,18744.036887998802,18744.036887998802,19.52858483743996,37488.073775997604 
 04/01  20:00:00,7.375,7.0,20.12367897769208,0.004607697765768947,0.0,312779.5696470347,582.0111956837219,1945736.9442575693,18744.036887998802,18744.036887998802,18.38702279806669,37488.073775997604 
 04/01  21:00:00,7.0625,5.125,20.001947648372784,0.003968277477951681,0.0,317355.3641363208,476.9502424116395,1964249.939902057,18744.036887998802,18744.036887998802,18.17184515097499,37488.073775997604 
 04/01  22:00:00,5.7875,4.625,20.00000003226033,0.0038091821190646144,0.0,231939.03250889675,433.7206287050955,2155443.185056082,18744.036887998802,18744.036887998802,17.972565880508558,37488.073775997604 
 04/01  23:00:00,5.0,5.0,20.000000000000618,0.00391047676692954,0.0,161168.89930382202,414.7300828254371,2276146.279123331,18744.036887998802,18744.036887998802,17.854492670165488,37488.073775997604 
 04/01  24:00:00,4.3125,4.375,20.0,0.0037715042659681236,0.0,119705.03549820276,406.4551716702897,2381286.4168912144,18744.036887998802,18744.036887998802,17.751391673033684,37488.073775997604 
 04/02  01:00:00,2.65,5.25,20.0,0.0040504546432164395,1662.9271634970792,38698.052316215966,402.85381193550046,2633143.2683168547,18744.036887998802,18744.036887998802,17.502028886148793,37488.073775997604 
 04/02  02:00:00,1.7125,5.375,20.0,0.0040811077392301585,8416.784735700867,0.0,401.2519788906935,2773542.243855286,18744.036887998802,18744.036887998802,17.361405824446344,37488.073775997604 
 04/02  03:00:00,1.5375,4.375,20.0,0.003813205487926761,12055.735228915728,0.0,400.5519277749744,2801007.499454448,18744.036887998802,18744.036887998802,17.335142296055178,37488.073775997604 
 04/02  04:00:00,1.5,4.625,20.0,0.0038688146551300448,36487.50036444403,0.0,400.2454423780112,2808233.093681467,18744.036887998802,18744.036887998802,17.329491947759504,37488.073775997604 
 04/02  05:00:00,0.5625,4.375,20.0,0.0037923633975954062,65182.50767157428,0.0,400.1084311479829,2950656.702934025,18744.036887998802,18744.036887998802,17.188842749513604,37488.073775997604 
 04/02  06:00:00,0.125,2.75,20.0,0.0034773778385738608,51264.81050379825,0.0,400.04817496695534,3017107.154409213,18744.036887998802,18744.036887998802,17.123189762497457,37488.073775997604 
 04/02  07:00:00,0.1375,3.25,20.0,0.003557832579035824,16499.621191452752,0.0,400.02158280134745,3015358.605803987,18744.036887998802,18744.036887998802,17.12504313832997,37488.073775997604 
 04/02  08:00:00,1.85,4.0,20.0,0.0036763229929764095,0.0,55892.997661598725,400.0095560995592,2754279.201621729,18744.036887998802,18744.036887998802,17.38191703797513,37488.073775997604 
 04/02  09:00:00,3.025,3.375,20.0,0.0035556427375460285,0.0,115698.44065972438,400.0042181155503,2576526.9880017005,18744.036887998802,18744.036887998802,17.558182872717822,37488.073775997604 
 04/02  10:00:00,3.35,4.25,22.43368262186124,0.0037499796091220398,0.0,542045.203044741,502.956104959267,2851223.664493121,18744.036887998802,18744.036887998802,19.41674534214411,6816288.073775997 
 04/02  11:00:00,5.0625,5.625,23.758117653923247,0.0041157986403105775,0.0,494261.0544655276,668.4951935342131,2827430.268729697,18744.036887998802,18744.036887998802,21.009442868663825,8346288.073775997 
 04/02  12:00:00,7.125000000000001,4.75,23.917744274043304,0.003854927998525442,0.0,440196.3204196583,797.2946231582121,2541420.185841945,18744.036887998802,18744.036887998802,21.472239727788857,8346288.073775997 
 04/02  13:00:00,7.925,5.25,23.997945923416097,0.0039816770311882155,0.0,458921.31985202205,853.109945395761,2436255.63288769,18744.036887998802,18744.036887998802,21.68455461018333,8346288.073775997 
 04/02  14:00:00,8.625,5.375,21.203161061984225,0.003983374060039105,0.0,284351.89778556203,752.3921827080355,1943729.2574527964,18744.036887998802,18744.036887998802,19.624860508720907,256368.07377599765 
 04/02  15:00:00,9.0,5.0,22.894554114128955,0.003892276086455407,0.0,402199.86945009255,749.5887526279319,2067409.3050683548,18744.036887998802,18744.036887998802,20.698345366069347,6816288.073775997 
 04/02  16:00:00,9.0,5.625,23.997854600544873,0.004082876653763088,0.0,556191.3978063967,820.4523628772815,2267327.5308711524,18744.036887998802,18744.036887998802,21.820769993002145,8346288.073775997 
 04/02  17:00:00,9.625,6.0,23.999999974540128,0.004182503073095671,0.0,719899.0320624292,858.7302557408875,2178750.052354495,18744.036887998802,18744.036887998802,21.9478681246639,8346288.073775997 
 04/02  18:00:00,9.4375,4.125,23.999999999999595,0.003662204273716073,0.0,854033.3636318707,876.5401441303544,2207547.78772446,18744.036887998802,18744.036887998802,21.919674743587677,8346288.073775997 
 04/02  19:00:00,8.4125,4.875,21.192852533697145,0.003870329690447852,0.0,287922.57403618726,753.9479264417829,1975259.7439462766,18744.036887998802,18744.036887998802,19.596832924422905,37488.073775997604 
 04/02  20:00:00,6.0625,4.75,20.24872176411034,0.003834175713806097,0.0,350162.11557632044,587.845800986277,2165089.48928418,18744.036887998802,18744.036887998802,18.3049976201562,37488.073775997604 
 04/02  21:00:00,4.65,3.375,20.068605994708037,0.0035329344241128934,0.0,393495.9293025515,480.51441765658296,2342438.6752699446,18744.036887998802,18744.036887998802,17.881282575820045,37488.073775997604 
 04/02  22:00:00,4.8125,3.0,20.010042708806896,0.0034427900198413285,0.0,386742.9751315523,435.46248345813547,2306899.137525705,18744.036887998802,18744.036887998802,17.84296945634259,37488.073775997604 
 04/02  23:00:00,3.1875,3.0,20.00000418876187,0.003445125074629517,0.0,308949.98747623735,415.5453250820397,2550602.646439473,18744.036887998802,18744.036887998802,17.58267804634308,37488.073775997604 
 04/02  24:00:00,1.7875,2.375,20.000000000075698,0.003390344577897123,0.0,245505.28021641652,406.8527615496017,2762684.6559617133,18744.036887998802,18744.036887998802,17.372669464968148,37488.073775997604 
 04/03  01:00:00,1.85,2.625,20.0,0.003414101045015605,0.0,209260.47786881076,403.0473866310284,2755335.604905353,18744.036887998802,18744.036887998802,17.382055536948883,37488.073775997604 
 04/03  02:00:00,2.0,2.375,20.0,0.0033546392365739136,0.0,187233.64886172704,401.3470809908883,2733955.7336058826,18744.036887998802,18744.036887998802,17.404551646779627,37488.073775997604 
 04/03  03:00:00,2.375,2.0,20.0,0.0033253983159778843,0.0,170479.71686627925,400.59694599496476,2677403.377928391,18744.036887998802,18744.036887998802,17.460795549697735,37488.073775997604 
 04/03  04:00:00,1.6,2.0,20.0,0.0033239726668094867,0.0,135144.7845228048,400.26616639043016,2794284.770795001,18744.036887998802,18744.036887998802,17.34454350309786,37488.073775997604 
 04/03  05:00:00,-0.875,0.75,20.0,0.003242023892458578,0.0,81753.46484385716,400.11832310575096,3166491.56107079,18744.036887998802,18744.036887998802,16.97329861079688,37488.073775997604 
 04/03  06:00:00,-0.125,0.3125,20.0,0.0032354249372821024,0.0,86595.54248597598,400.05281338771266,3054234.6677975836,18744.036887998802,18744.036887998802,17.085773325141496,37488.073775997604 
 04/03  07:00:00,-1.5,0.8125,20.0,0.0032588273108544318,0.0,104589.97855662326,400.02365412335746,3262250.58680152,18744.036887998802,18744.036887998802,16.87951228007141,37488.073775997604 
 04/03  08:00:00,0.5625000000000002,0.375,20.0,0.0032038403730372767,0.0,196465.344143168,400.01052950900527,2949764.919710325,18744.036887998802,18744.036887998802,17.188876330194223,37488.073775997604 
 04/03  09:00:00,2.825,1.875,20.0,0.0033294251811207274,0.0,250493.63497491146,400.0046653175107,2607064.858648334,18744.036887998802,18744.036887998802,17.528266899883185,37488.073775997604 
 04/03  10:00:00,3.275,3.0,22.520061579078913,0.003460043003092223,0.0,547651.2433880165,503.0572816866653,2873766.422249085,18744.036887998802,18744.036887998802,19.469010749620374,6816288.073775997 
 04/03  11:00:00,5.6875,3.0,23.90452756691367,0.0034143016741164257,0.0,482270.20116118994,669.897417948107,2754310.577232515,18744.036887998802,18744.036887998802,21.220377231625854,8346288.073775997 
 04/03  12:00:00,8.625,3.0,23.999749700316386,0.003407301352347361,0.0,572670.1455262656,799.9839049384007,2331204.261329352,18744.036887998802,18744.036887998802,21.794203348127166,8346288.073775997 
 04/03  13:00:00,9.225,3.0,23.999999997044316,0.0033902159980639763,0.0,725631.6462166234,855.3334838128518,2240355.035927555,18744.036887998802,18744.036887998802,21.887947878440784,8346288.073775997 
 04/03  14:00:00,9.625,3.625,21.31245028779476,0.003495909356651508,0.0,257279.62458163104,757.2208619539937,1811804.4293207522,18744.036887998802,18744.036887998802,19.884637063755022,256368.07377599765 
 04/03  15:00:00,10.5,2.75,23.031094479754085,0.0033454753644852975,0.0,449295.6223163902,755.3221753602969,1863317.182695952,18744.036887998802,18744.036887998802,21.04356897124938,6816288.073775997 
 04/03  16:00:00,10.3,3.25,23.999939545828166,0.0034310689244420557,0.0,817275.9294301231,824.8648763119597,2077156.837672771,18744.036887998802,18744.036887998802,22.048361447291605,8346288.073775997 
 04/03  17:00:00,10.625,2.75,23.999999998887862,0.003324942618401973,0.0,969566.3521085079,863.8223963451977,2027610.3536152258,18744.036887998802,18744.036887998802,22.097806816582008,8346288.073775997 
 04/03  18:00:00,10.5,2.0,23.99999999999997,0.0032289826873517706,0.0,1073371.0000151386,882.1562000912763,2046197.8384961407,18744.036887998802,18744.036887998802,22.07898857756536,8346288.073775997 
 04/03  19:00:00,9.45,2.625,21.322890912735804,0.0033186499000534405,0.0,265533.0749002334,758.1153584775193,1838954.7230553068,18744.036887998802,18744.036887998802,19.851983849147945,37488.073775997604 
 04/03  20:00:00,7.125,2.375,20.41525996633805,0.00329493533553324,0.0,326019.83870092494,591.6944994132244,2032845.2990847249,18744.036887998802,18744.036887998802,18.607248752521624,37488.073775997604 
 04/03  21:00:00,5.250000000000001,1.375,20.21313336286195,0.00322222432217399,0.0,380554.6718740368,482.6623653166613,2276235.3777859733,18744.036887998802,18744.036887998802,18.09996747818792,37488.073775997604 
 04/03  22:00:00,4.7375,0.375,20.12821525215137,0.003167513314008774,0.0,394088.74594394723,436.4609019712899,2338072.920647612,18744.036887998802,18744.036887998802,17.93736549151788,37488.073775997604 
 04/03  23:00:00,3.2,0.0,20.0433878025446,0.0031667078866764774,0.0,426372.84735690197,416.0174023642782,2560311.329824968,18744.036887998802,18744.036887998802,17.643943094135643,37488.073775997604 
 04/03  24:00:00,2.8625,0.0,20.000027945060733,0.003189309340387818,0.0,405054.7169423492,407.04787073061766,2600716.0563867697,18744.036887998802,18744.036887998802,17.534239291958013,37488.073775997604 
 04/04  01:00:00,1.7000000000000002,0.0,20.000000000441105,0.0031952355315377694,0.0,349493.0448195408,403.1182583538375,2776962.62040863,18744.036887998802,18744.036887998802,17.359547785210992,37488.073775997604 
 04/04  02:00:00,0.7375,0.0,20.000000000000007,0.0031934774714632444,0.0,302608.22501925455,401.3785180101616,2924530.3213761766,18744.036887998802,18744.036887998802,17.215197186776262,37488.073775997604 
 04/04  03:00:00,0.9500000000000001,0.625,20.0,0.003223841851127604,0.0,276151.18770425674,400.6104309871706,2892216.6371409777,18744.036887998802,18744.036887998802,17.2470842302801,37488.073775997604 
 04/04  04:00:00,1.225,1.625,20.0,0.0032837267843537233,0.0,251221.14343537006,400.2712390392471,2849705.8347210903,18744.036887998802,18744.036887998802,17.288347258856824,37488.073775997604 
 04/04  05:00:00,-1.3875,0.75,20.0,0.003246835374588709,0.0,189763.21938428748,400.12016536223337,3245340.7796182698,18744.036887998802,18744.036887998802,16.896479543661417,37488.073775997604 
 04/04  06:00:00,-1.125,0.0,20.0,0.003233583979239121,0.0,186496.26599081806,400.05348332991946,3206203.7232743027,18744.036887998802,18744.036887998802,16.935833426072513,37488.073775997604 
 04/04  07:00:00,-1.25,0.0,20.0,0.003229177258927585,0.0,228009.54343748715,400.02384219812933,3223886.859680708,18744.036887998802,18744.036887998802,16.917080334977122,37488.073775997604 
 04/04  08:00:00,1.125,0.625,20.0,0.00320419333984467,0.0,322348.09889203805,400.01057142623023,2865342.4286067546,18744.036887998802,18744.036887998802,17.273325228317688,37488.073775997604 
 04/04  09:00:00,3.75,1.0,20.0,0.003207388630798556,0.0,392865.5036700039,400.00466393707745,2467438.7279093117,18744.036887998802,18744.036887998802,17.667099577062164,37488.073775997604 
 04/04  10:00:00,4.45,2.25,20.0,0.0033271886770580876,0.0,386155.4082518344,400.0020595184907,2361184.36363688,18744.036887998802,18744.036887998802,17.772142070336074,37488.073775997604 
 04/04  11:00:00,7.35,3.0,20.037458384062155,0.0033953328662657727,0.0,325062.1979492933,400.00090402591155,1921944.2335860352,18744.036887998802,18744.036887998802,18.22283003812537,37488.073775997604 
 04/04  12:00:00,9.875,2.375,20.098867658520252,0.0032824600493139354,0.0,256767.83781353533,400.0003970654858,1550049.6508906763,18744.036887998802,18744.036887998802,18.66470029429228,37488.073775997604 
 04/04  13:00:00,10.15,2.625,20.08514400319183,0.003311170437660798,0.0,246759.52848673824,400.00017530209055,1508088.4434922675,18744.036887998802,18744.036887998802,18.706287010965717,37488.073775997604 
 04/04  14:00:00,10.625,3.625,20.06884204010985,0.003485091712428968,0.0,234803.30211687685,400.0000769899605,1431398.2404314498,18744.036887998802,18744.036887998802,18.756229480546658,37488.073775997604 
 04/04  15:00:00,11.4375,3.375,20.08592811771462,0.0034371885309099274,0.0,213912.95270096874,400.0000337562778,1310144.1192745117,18744.036887998802,18744.036887998802,18.889571411417165,37488.073775997604 
 04/04  16:00:00,11.2625,3.0,20.077877999759668,0.0033592249851825216,0.0,216435.94507016355,400.0000148754373,1337578.4471490604,18744.036887998802,18744.036887998802,18.866950561841676,37488.073775997604 
 04/04  17:00:00,11.0,2.375,20.04923084241623,0.0032561641963764726,0.0,223115.22849686377,400.00000654514895,1372452.1569665899,18744.036887998802,18744.036887998802,18.80056588093379,37488.073775997604 
 04/04  18:00:00,11.125,1.375,20.039068886720425,0.0031531833840136676,0.0,219775.9727497582,400.00000288689444,1351224.5459228132,18744.036887998802,18744.036887998802,18.808754327430883,37488.073775997604 
 04/04  19:00:00,10.45,1.625,20.010181503137527,0.003177064029238254,0.0,220350.30975596793,400.0000012776541,1451287.1387184318,18744.036887998802,18744.036887998802,18.688753874357204,37488.073775997604 
 04/04  20:00:00,7.375000000000001,1.375,20.000000953124697,0.003180563443318727,0.0,161923.68188383942,400.0000005649189,1916253.3062789906,18744.036887998802,18744.036887998802,18.21121699127147,37488.073775997604 
 04/04  21:00:00,5.362499999999999,1.0,20.000000000020275,0.0031845372360810517,0.0,117385.94296764008,400.00000025101116,2221989.082396647,18744.036887998802,18744.036887998802,17.90928517496337,37488.073775997604 
 04/04  22:00:00,4.725,0.375,20.0,0.003164172701615074,0.0,99399.00629270708,400.0000001119291,2317540.449169376,18744.036887998802,18744.036887998802,17.813616719547024,37488.073775997604 
 04/04  23:00:00,2.9375,0.625,20.0,0.00318551576759628,0.0,61698.2354306298,400.00000004984315,2588247.307035666,18744.036887998802,18744.036887998802,17.545448813637712,37488.073775997604 
 04/04  24:00:00,1.625,1.0,20.0,0.0032278109766142446,0.0,30421.678978535987,400.0000000222379,2788645.2031604876,18744.036887998802,18744.036887998802,17.3485098135225,37488.073775997604 
 04/05  01:00:00,0.5249999999999999,0.375,20.0,0.003212937290644221,617.2751606726251,8257.78030749716,400.0000000099531,2953971.4445695877,18744.036887998802,18744.036887998802,17.18345688566758,37488.073775997604 
 04/05  02:00:00,0.0,0.0,20.0,0.0032061391332564794,6538.177751718808,0.0,400.0000000044487,3032277.1384164924,18744.036887998802,18744.036887998802,17.104662173200047,37488.073775997604 
 04/05  03:00:00,1.9375,0.625,20.0,0.0032070757308925914,0.0,16934.618515317357,400.00000000198764,2741782.0809093355,18744.036887998802,18744.036887998802,17.395226052164787,37488.073775997604 
 04/05  04:00:00,1.2875,0.375,20.0,0.0032025627495073277,6890.443677749295,6298.086035130655,400.00000000088824,2839680.4210921545,18744.036887998802,18744.036887998802,17.297695013449474,37488.073775997604 
 04/05  05:00:00,-0.55,0.625,20.0,0.003226654089509856,40510.28093243567,0.0,400.00000000039677,3116010.3680142537,18744.036887998802,18744.036887998802,17.022050378908904,37488.073775997604 
 04/05  06:00:00,0.4999999999999999,1.0,20.0,0.0032414924720095993,25121.139239152923,2216.910140322034,400.00000000017764,2959584.9434817224,18744.036887998802,18744.036887998802,17.179503465028176,37488.073775997604 
 04/05  07:00:00,1.15,1.625,20.0,0.0032802422950321914,0.0,32944.920524041845,400.0000000000795,2862768.433394889,18744.036887998802,18744.036887998802,17.276967177365897,37488.073775997604 
 04/05  08:00:00,2.875,1.375,20.0,0.0032311592611666794,0.0,122461.34210095945,400.00000000003536,2599197.7056989884,18744.036887998802,18744.036887998802,17.53571594972584,37488.073775997604 
 04/05  09:00:00,4.6875,1.625,20.0,0.0032482681734290184,0.0,182784.7427843229,400.00000000001575,2323066.118660449,18744.036887998802,18744.036887998802,17.80762100095627,37488.073775997604 
 04/05  10:00:00,5.225,1.375,20.0,0.00321224230328873,0.0,189614.670636156,400.00000000000705,2243089.177902891,18744.036887998802,18744.036887998802,17.888270143984283,37488.073775997604 
 04/05  11:00:00,8.2375,1.625,20.0,0.003193359151745999,0.0,200363.5516186553,400.0000000000033,1785517.7571415468,18744.036887998802,18744.036887998802,18.34017419627897,37488.073775997604 
 04/05  12:00:00,10.9375,2.625,20.0,0.003303478696323001,0.0,180797.83631214467,400.0000000000015,1375640.669454678,18744.036887998802,18744.036887998802,18.745218159657078,37488.073775997604 
 04/05  13:00:00,12.4375,3.0,20.00032454847566,0.0033416618920671178,0.0,169675.15650118876,400.00000000000057,1148039.9734870845,18744.036887998802,18744.036887998802,18.970259912131688,37488.073775997604 
 04/05  14:00:00,13.0,2.375,20.000395797604895,0.0032310495441847968,0.0,164956.56797485703,400.0000000000002,1062316.5719829097,18744.036887998802,18744.036887998802,19.055297492011306,37488.073775997604 
 04/05  15:00:00,13.75,2.625,20.007430763067852,0.0032699502630476702,0.0,149844.73411902512,400.0000000000001,948931.9925766183,18744.036887998802,18744.036887998802,19.169843816255895,37488.073775997604 
 04/05  16:00:00,13.45,3.0,20.00583033242594,0.0033297024225103877,0.0,139315.48471609576,400.00000000000034,995453.3106039541,18744.036887998802,18744.036887998802,19.13091217753096,37488.073775997604 
 04/05  17:00:00,13.625,2.375,20.000000531312857,0.0032247114588052008,0.0,131163.8524649291,400.0000000000002,967197.5971281079,18744.036887998802,18744.036887998802,19.14855113985852,37488.073775997604 
 04/05  18:00:00,13.750000000000002,2.0,20.000000000011518,0.0031812101144434637,0.0,117049.43616446067,400.0000000000003,948124.0303971001,18744.036887998802,18744.036887998802,19.167322443831544,37488.073775997604 
 04/05  19:00:00,12.6,2.0,20.0,0.0031870858269656714,0.0,82194.1327609088,400.0000000000003,1123925.9641046526,18744.036887998802,18744.036887998802,18.994819241967456,37488.073775997604 
 04/05  20:00:00,9.0625,2.0,20.0,0.0032200589218509107,4728.192372991339,18539.282655012437,400.00000000000017,1661976.2618259387,18744.036887998802,18744.036887998802,18.464165684273393,37488.073775997604 
 04/05  21:00:00,8.2375,2.0,20.0,0.003240201065211616,7776.51325557747,0.0,400.0000000000001,1787427.8765915332,18744.036887998802,18744.036887998802,18.34036325940381,37488.073775997604 
 04/05  22:00:00,8.925,2.625,20.0,0.0033172694418329637,5411.231292430557,0.0,400.0000000000001,1682863.6879983814,18744.036887998802,18744.036887998802,18.443443569247645,37488.073775997604 
 04/05  23:00:00,6.75,3.0,20.0,0.003399638572631441,49644.289973167906,0.0,400.0000000000001,2012040.8034759741,18744.036887998802,18744.036887998802,18.11716727535849,37488.073775997604 
 04/05  24:00:00,5.9625,1.75,20.0,0.003253259040771855,57006.024766880364,0.0,400.00000000000017,2129789.2818161547,18744.036887998802,18744.036887998802,17.99901546740795,37488.073775997604 
 04/06  01:00:00,4.425,1.625,20.0,0.0032446986264775333,84797.0397317973,0.0,400.0000000000002,2363368.5045418628,18744.036887998802,18744.036887998802,17.76835953926072,37488.073775997604 
 04/06  02:00:00,3.1125,2.0,20.0,0.0032912995330161617,112909.66634546913,0.0,400.0000000000001,2562504.179913395,18744.036887998802,18744.036887998802,17.571443070394473,37488.073775997604 
 04/06  03:00:00,2.7499999999999996,2.0,20.0,0.003310001603321815,124397.2834701075,0.0,400.00000000000017,2618176.5376068167,18744.036887998802,18744.036887998802,17.517023124556818,37488.073775997604 
 04/06  04:00:00,2.225,2.0,20.0,0.0033112961960751566,137403.90482546008,0.0,400.0000000000001,2696911.9765991573,18744.036887998802,18744.036887998802,17.4382394474983,37488.073775997604 
 04/06  05:00:00,0.75,0.75,19.999999999999996,0.003222393976572489,158896.6708111146,0.0,400.00000000000017,2921033.215212068,18744.036887998802,18744.036887998802,17.21695514114239,37488.073775997604 
 04/06  06:00:00,0.25,0.625,20.0,0.0032290300564223728,163271.2862475584,0.0,400.00000000000017,2998306.809404818,18744.036887998802,18744.036887998802,17.14190790735598,37488.073775997604 
 04/06  07:00:00,0.4625,1.625,20.0,0.003291923117721034,117603.01856504794,0.0,400.0000000000003,2964855.5418736204,18744.036887998802,18744.036887998802,17.173755719272613,37488.073775997604 
 04/06  08:00:00,3.9375,1.375,20.0,0.0032176964620157086,19146.511705652345,16713.428422476318,400.00000000000006,2439196.041311196,18744.036887998802,18744.036887998802,17.694984533992532,37488.073775997604 
 04/06  09:00:00,6.6875,1.0,20.0,0.0031692190370507037,0.0,76045.36330784226,400.0000000000002,2023938.1203531772,18744.036887998802,18744.036887998802,18.10748038698079,37488.073775997604 
 04/06  10:00:00,6.7875,1.625,22.43844075719576,0.003214641219020262,0.0,449775.0614364194,503.09178973139365,2333393.9566175593,18744.036887998802,18744.036887998802,19.93674095037453,6816288.073775997 
 04/06  11:00:00,9.975,2.625,23.770999846598137,0.003299175839949096,0.0,364924.7282975615,670.1499039480946,2084846.4939866774,18744.036887998802,18744.036887998802,21.743127105492256,8346288.073775997 
 04/06  12:00:00,12.9375,3.0,23.952747351119832,0.0033419665871959746,0.0,283861.25468140387,800.4440947185975,1667701.431960898,18744.036887998802,18744.036887998802,22.377282336559603,8346288.073775997 
 04/06  13:00:00,13.8125,3.0,23.999918661777212,0.0033276429042180446,0.0,387712.8176446428,855.6724212010151,1545880.7752033279,18744.036887998802,18744.036887998802,22.574683224967494,8346288.073775997 
 04/06  14:00:00,14.0,3.0,21.301955024675426,0.0033170697867263557,0.0,140957.74028784048,757.7820117518728,1145479.7138238556,18744.036887998802,18744.036887998802,20.520452379221915,256368.07377599765 
 04/06  15:00:00,14.9375,3.0,23.023657181015245,0.0033162976956842534,0.0,241126.2673808798,755.5850979794408,1187050.7928448343,18744.036887998802,18744.036887998802,21.68624240852675,6816288.073775997 
 04/06  16:00:00,15.1875,3.0,23.998792352596553,0.0033091936442438625,0.0,514020.92152113875,825.0330099592848,1334870.1515525565,18744.036887998802,18744.036887998802,22.76480387227666,8346288.073775997 
 04/06  17:00:00,15.0,3.0,23.999999983041135,0.003305068719096874,0.0,670313.9535611062,864.8176191622445,1366069.581499256,18744.036887998802,18744.036887998802,22.75396588025573,8346288.073775997 
 04/06  18:00:00,15.1875,3.0,23.999999999999694,0.003312301126543999,0.0,787271.855957665,882.0207851697344,1337668.482312589,18744.036887998802,18744.036887998802,22.782028769990763,8346288.073775997 
 04/06  19:00:00,14.4875,3.0,21.309078146720992,0.0033146018061549222,0.0,125142.43699628627,758.8753320466407,1076577.576586814,18744.036887998802,18744.036887998802,20.616326972053532,37488.073775997604 
 04/06  20:00:00,12.75,3.0,20.464285023331918,0.0033261783553120727,0.0,177163.92047717195,594.0312394971966,1185434.4469577817,18744.036887998802,18744.036887998802,19.482385979895263,37488.073775997604 
 04/06  21:00:00,11.125000000000002,1.75,20.261830937311416,0.003189531395960792,0.0,223056.83762931003,483.4961698411249,1392383.294050238,18744.036887998802,18744.036887998802,19.024034115214153,37488.073775997604 
 04/06  22:00:00,10.85,2.875,20.175565151902653,0.003358547770930785,0.0,230661.22031162423,436.72545836166717,1417126.0402293026,18744.036887998802,18744.036887998802,18.89398497854026,37488.073775997604 
 04/06  23:00:00,10.375,3.375,20.116347722698706,0.0034296208525506546,0.0,241393.01270809642,416.0414670437167,1482175.96947703,18744.036887998802,18744.036887998802,18.77358757365019,37488.073775997604 
 04/06  24:00:00,9.125,2.375,20.043192727499097,0.0032826221463107446,0.0,272492.4359001545,407.0253526221555,1660412.0105543598,18744.036887998802,18744.036887998802,18.52616775463447,37488.073775997604 
 04/07  01:00:00,7.6,3.25,20.00024216507744,0.003452904084044733,0.0,241749.65616770956,403.0899385304164,1883131.6662449192,18744.036887998802,18744.036887998802,18.24767794195457,37488.073775997604 
 04/07  02:00:00,7.0625,3.375,20.00000000456226,0.0034703457318061163,0.0,206522.74901952452,401.3555096445351,1964954.226604674,18744.036887998802,18744.036887998802,18.163920827178426,37488.073775997604 
 04/07  03:00:00,7.1625,1.75,20.00000000000009,0.00323341977559426,0.0,202161.34972230875,400.5967420873868,1948381.0766274307,18744.036887998802,18744.036887998802,18.178960553297713,37488.073775997604 
 04/07  04:00:00,7.7,2.25,20.0,0.003285010821507631,0.0,190700.43294184952,400.26389402881705,1866423.9895599424,18744.036887998802,18744.036887998802,18.2596208832886,37488.073775997604 
 04/07  05:00:00,6.6875,3.0,20.0,0.003402230730214922,0.0,150327.85596070555,400.11628858626796,2020124.8019202664,18744.036887998802,18744.036887998802,18.107771702674363,37488.073775997604 
 04/07  06:00:00,6.025,1.75,20.0,0.0032452838190322447,0.0,143715.15919170744,400.05136769311207,2120711.7570441226,18744.036887998802,18744.036887998802,18.008405502380914,37488.073775997604 
 04/07  07:00:00,5.725,2.25,20.0,0.0033045576565681354,0.0,173037.12397119252,400.02276407372494,2168154.335790779,18744.036887998802,18744.036887998802,17.963395836952515,37488.073775997604 
 04/07  08:00:00,7.0625,3.625,20.0,0.003522406080031789,0.0,233855.31952670502,400.0100282560089,1965089.2902222686,18744.036887998802,18744.036887998802,18.164020697247885,37488.073775997604 
 04/07  09:00:00,8.0625,2.75,20.0,0.003355806608546229,0.0,288874.4155470928,400.00439596359774,1812752.9647991336,18744.036887998802,18744.036887998802,18.314048206457738,37488.073775997604 
 04/07  10:00:00,8.1,3.25,22.599855540830994,0.003444437262064556,0.0,420227.70052576007,503.0248071975637,2152345.9903574004,18744.036887998802,18744.036887998802,20.25457547132357,6816288.073775997 
 04/07  11:00:00,10.5375,4.0,23.958716008903387,0.003561129043689513,0.0,410084.7167736561,669.538732265955,2032059.1602448141,18744.036887998802,18744.036887998802,22.00498054605734,8346288.073775997 
 04/07  12:00:00,14.375,3.375,23.999998054747895,0.0033804047473029895,0.0,629426.3657708318,797.8880930901762,1464630.607729549,18744.036887998802,18744.036887998802,22.660551136991845,8346288.073775997 
 04/07  13:00:00,16.55,4.25,23.99999999996589,0.0035555048250929,0.0,816922.0253224089,851.7052831494166,1133933.5716012367,18744.036887998802,18744.036887998802,22.986628977607246,8346288.073775997 
 04/07  14:00:00,17.625,5.625,21.805726105512406,0.003928496368120556,0.0,53617.9664248057,775.1865235362284,677046.6125243686,18744.036887998802,18744.036887998802,21.50842549444284,256368.07377599765 
 04/07  15:00:00,18.5,4.75,23.268426720736983,0.003657792823262816,0.0,573028.3201877335,766.4687942619227,688565.8124539097,18744.036887998802,18744.036887998802,22.44837335422172,6816288.073775997 
 04/07  16:00:00,18.925,4.625,23.999999616602928,0.0036123979945719893,0.0,942090.9807580061,826.7115910532111,772777.1684026018,18744.036887998802,18744.036887998802,23.342691080255,8346288.073775997 
 04/07  17:00:00,19.0,5.0,23.999999999987367,0.0037149659232375426,0.0,1116633.3799546398,861.7980569903177,761530.5073298893,18744.036887998802,18744.036887998802,23.353836919514997,8346288.073775997 
 04/07  18:00:00,18.375,4.375,24.0,0.0035478363089398862,0.0,1216044.52916,877.5094763561891,856862.3915925034,18744.036887998802,18744.036887998802,23.260018959094594,8346288.073775997 
 04/07  19:00:00,17.375,4.0,21.820128592512862,0.0034676934184386804,0.0,59041.33274192449,779.7790457214248,719750.3986795144,18744.036887998802,18744.036887998802,21.49368523662359,37488.073775997604 
 04/07  20:00:00,16.375,4.0,20.873254775456193,0.003481405805228949,0.0,84758.2961312778,596.9048947966173,704115.9689964151,18744.036887998802,18744.036887998802,20.404158643729996,37488.073775997604 
 04/07  21:00:00,15.125000000000002,3.375,20.647305892640016,0.0033579884483257625,0.0,125173.09937566996,484.3278502940082,847430.983898428,18744.036887998802,18744.036887998802,19.953828600777676,37488.073775997604 
 04/07  22:00:00,14.85,3.0,20.561082357496428,0.0032936634679902746,0.0,133810.8087143313,436.7860776424338,871747.3605591003,18744.036887998802,18744.036887998802,19.819081139146633,37488.073775997604 
 04/07  23:00:00,15.0,3.0,20.530060752532695,0.0032918752729444853,0.0,129530.57163283075,416.06250711350606,844418.596350848,18744.036887998802,18744.036887998802,19.811157977607678,37488.073775997604 
 04/07  24:00:00,14.0625,3.0,20.47310715061839,0.0032996970888465576,0.0,151385.33911901928,407.01752081790283,979477.953896534,18744.036887998802,18744.036887998802,19.632388410726396,37488.073775997604 
 04/08  01:00:00,11.8125,3.0,20.36316985295227,0.003333164387852084,0.0,207177.54821283062,403.0632421692234,1304987.3928868521,18744.036887998802,18744.036887998802,19.211733606976,37488.073775997604 
 04/08  02:00:00,12.175,3.0,20.31824100437954,0.0033306499656711916,0.0,201974.9108805666,401.33936038617964,1237753.9576415536,18744.036887998802,18744.036887998802,19.194845208608776,37488.073775997604 
 04/08  03:00:00,11.687499999999998,3.0,20.31151296154316,0.0033282824562312196,0.0,211097.373739644,400.5859391679026,1315622.115904434,18744.036887998802,18744.036887998802,19.13666215452992,37488.073775997604 
 04/08  04:00:00,11.5875,2.375,20.271798903169046,0.003234320550551181,0.0,215569.29329456415,400.25626069170096,1321768.449756899,18744.036887998802,18744.036887998802,19.07155224491598,37488.073775997604 
 04/08  05:00:00,9.9375,2.0,20.227234980974504,0.0032071702590183576,0.0,254161.7994753953,400.1124489394215,1569398.766064177,18744.036887998802,18744.036887998802,18.81151771937742,37488.073775997604 
 04/08  06:00:00,10.1375,2.0,20.186862083047934,0.0031991454942169027,0.0,253571.5715666525,400.049359968265,1527415.0059738914,18744.036887998802,18744.036887998802,18.773832448976634,37488.073775997604 
 04/08  07:00:00,11.0,2.0,20.25511240043166,0.003190198798934237,0.0,232015.93677007797,400.02165599423955,1407224.9464959402,18744.036887998802,18744.036887998802,18.961804417676944,37488.073775997604 
 04/08  08:00:00,11.0,3.25,20.289910545039945,0.0033980860436977314,0.0,232508.66592167382,400.00950168982973,1412816.3125068215,18744.036887998802,18744.036887998802,18.9935516966002,37488.073775997604 
 04/08  09:00:00,11.687500000000002,3.375,20.34269745631717,0.003403995068931987,0.0,216695.2178114231,400.0041538526791,1315233.1346721498,18744.036887998802,18744.036887998802,19.134260966698896,37488.073775997604 
 04/08  10:00:00,11.7875,2.375,22.936818861101003,0.0032359082744178383,0.0,463155.8814472944,502.9699396357204,1650103.6442045313,18744.036887998802,18744.036887998802,21.11157727911517,6816288.073775997 
 04/08  11:00:00,14.975,2.625,23.999955040424968,0.0032393358632883144,0.0,910641.916854833,666.2511531915216,1372777.1822215985,18744.036887998802,18744.036887998802,22.750052905354657,8346288.073775997 
 04/08  12:00:00,17.4375,3.0,23.99999999873469,0.003262667144051109,0.0,1142224.8994990988,791.2715119610938,999905.1794668022,18744.036887998802,18744.036887998802,23.119736173219092,8346288.073775997 
 04/08  13:00:00,18.5125,3.0,23.99999999999995,0.003251486826729946,0.0,1301645.1381797171,846.654398163167,836469.8740636809,18744.036887998802,18744.036887998802,23.280793656265732,8346288.073775997 
 04/08  14:00:00,20.25,3.0,21.86572392896217,0.0032370411438973137,12777.423006029709,4029.6061622224897,751.6914982452225,279652.1935851886,18744.036887998802,18744.036887998802,21.914145798887695,256368.07377599765 
 04/08  15:00:00,20.9375,3.625,23.418068584158355,0.0033435627699146546,0.0,901232.1972317558,748.7689888381569,344038.3022399527,18744.036887998802,18744.036887998802,22.961207216570276,6816288.073775997 
 04/08  16:00:00,20.9625,4.0,23.999997258987854,0.0034266443848428884,0.0,1411434.6630816069,814.051547265281,462634.98671595834,18744.036887998802,18744.036887998802,23.64817510300695,8346288.073775997 
 04/08  17:00:00,21.0,4.0,23.999999999822705,0.0034329043868324203,0.0,1582863.3939632643,855.7894322798045,456633.36503658583,18744.036887998802,18744.036887998802,23.65378247065847,8346288.073775997 
 04/08  18:00:00,20.625,2.75,23.999999999999986,0.003194242405300058,0.0,1679896.2691359401,875.6535566759885,513562.12039362325,18744.036887998802,18744.036887998802,23.597516940063745,8346288.073775997 
 04/08  19:00:00,18.275,3.875,21.807346466022786,0.003448620651030787,6157.784624441547,43699.19626039988,753.9843330419092,577220.4521771467,18744.036887998802,18744.036887998802,21.599681717828986,37488.073775997604 
 04/08  20:00:00,16.375,3.75,21.06995077968513,0.0034350107271379844,0.0,96118.3483532491,590.3986675550343,727794.4440165376,18744.036887998802,18744.036887998802,20.537851411749042,37488.073775997604 
 04/08  21:00:00,15.6875,3.0,20.896364490359154,0.00327865250196626,0.0,118431.26521366907,481.5420311837131,797761.6256712999,18744.036887998802,18744.036887998802,20.240066995901405,37488.073775997604 
 04/08  22:00:00,14.5625,1.75,20.80751359392444,0.003127538538467836,0.0,146487.06095882767,435.597604707107,955894.2089021965,18744.036887998802,18744.036887998802,19.995036195770073,37488.073775997604 
 04/08  23:00:00,13.375,0.375,20.721220071667666,0.0030506522892647403,0.0,176884.656074228,415.59447115951764,1123178.7623503862,18744.036887998802,18744.036887998802,19.739479198525032,37488.073775997604 
 04/08  24:00:00,13.5,0.625,20.674133288637496,0.0030493273270849803,0.0,173975.22095963263,406.8387538515571,1095301.8173418194,18744.036887998802,18744.036887998802,19.7079940316991,37488.073775997604 
 04/09  01:00:00,13.3,1.0,20.652274240307285,0.0030688957416050654,0.0,178838.37883742846,402.99518635877905,1122736.1762388824,18744.036887998802,18744.036887998802,19.658658760122968,37488.073775997604 
 04/09  02:00:00,12.375,1.0,20.614232075049884,0.0030824325696933524,0.0,201692.1523546538,401.3139758512032,1259248.3218178041,18744.036887998802,18744.036887998802,19.493241877096924,37488.073775997604 
 04/09  03:00:00,12.8125,1.0,20.59965273611703,0.0030653528485776846,0.0,192484.40027396535,400.57644235011406,1189312.3258261415,18744.036887998802,18744.036887998802,19.52957325792287,37488.073775997604 
 04/09  04:00:00,13.1125,2.875,20.605950178164626,0.0033034968545520207,0.0,182671.7935912922,400.2522762182082,1145003.6089405306,18744.036887998802,18744.036887998802,19.5904071555646,37488.073775997604 
 04/09  05:00:00,13.0,3.375,20.582388092284134,0.003380140045845535,0.0,185892.84711031482,400.1100646290299,1158965.987517418,18744.036887998802,18744.036887998802,19.548737113773644,37488.073775997604 
 04/09  06:00:00,11.812500000000002,1.75,20.545819078887842,0.0031473949897051364,0.0,214632.15096659056,400.04811871683313,1336184.3992450146,18744.036887998802,18744.036887998802,19.352389822060527,37488.073775997604 
 04/09  07:00:00,11.6625,1.625,20.51624034977745,0.003137170023708586,0.0,220451.63520231366,400.0210652040626,1350049.2642052071,18744.036887998802,18744.036887998802,19.29023665153399,37488.073775997604 
 04/09  08:00:00,12.0,0.75,20.545901162201254,0.0030844551693317212,0.0,212729.73720790967,400.00923967539757,1302228.824648215,18744.036887998802,18744.036887998802,19.362490878697777,37488.073775997604 
 04/09  09:00:00,12.3125,0.625,20.581263563959787,0.003056735170056545,0.0,206412.76465796976,400.00405774640257,1261154.5271070283,18744.036887998802,18744.036887998802,19.432748826473578,37488.073775997604 
 04/09  10:00:00,12.8125,1.0,23.100404955636122,0.003070986615773201,0.0,752221.2113815004,507.680602089351,1530575.0219259849,18744.036887998802,18744.036887998802,21.43483977410588,6816288.073775997 
 04/09  11:00:00,13.0,2.875,23.999998606716147,0.003306765340315146,0.0,1247320.0299954049,690.6428732618044,1681185.7539790585,18744.036887998802,18744.036887998802,22.454031394542465,8346288.073775997 
 04/09  12:00:00,15.1875,3.375,23.9999999999408,0.0033468247168789355,0.0,1503657.1429708262,799.2232493138056,1346820.8757741703,18744.036887998802,18744.036887998802,22.781962457992567,8346288.073775997 
 04/09  13:00:00,16.8125,3.0,23.999999999999996,0.003262211121984635,0.0,1668435.7266206355,848.5287953876931,1097576.4513425683,18744.036887998802,18744.036887998802,23.025607876470588,8346288.073775997 
 04/09  14:00:00,17.625,3.0,21.962493764310743,0.0032598532181442198,1328.4076062296037,66638.43010367343,752.1131392342529,695487.4467374578,18744.036887998802,18744.036887998802,21.60145899573106,256368.07377599765 
 04/09  15:00:00,18.0,3.0,23.45385232351255,0.0032565549750161547,0.0,1171330.1314757788,749.0175770838584,799427.9259621493,18744.036887998802,18744.036887998802,22.5567282980774,6816288.073775997 
 04/09  16:00:00,18.625,2.375,23.999996437858414,0.0031544129793226587,0.0,1764811.903928884,814.4047687755494,820278.3147489436,18744.036887998802,18744.036887998802,23.29742307401288,8346288.073775997 
 04/09  17:00:00,19.0,2.625,23.999999999674998,0.003186447610620139,0.0,1923747.8638546043,856.5004828860895,763095.2842431829,18744.036887998802,18744.036887998802,23.353679035689527,8346288.073775997 
 04/09  18:00:00,18.4375,3.0,23.999999999999968,0.003241014890442511,0.0,2000811.248352693,875.9033829911085,848401.9153806556,18744.036887998802,18744.036887998802,23.269307268089957,8346288.073775997 
 04/09  19:00:00,18.0375,3.0,21.94763024647582,0.0032510437276347323,2132.0910849877064,52946.15213452879,753.806512748893,632431.7778479394,18744.036887998802,18744.036887998802,21.666747108652835,37488.073775997604 
 04/09  20:00:00,17.375,2.375,21.29986340138664,0.003162583856956446,0.0,77891.31243922823,591.171558239527,609838.8645014364,18744.036887998802,18744.036887998802,20.86893337479871,37488.073775997604 
 04/09  21:00:00,16.25,1.375,21.125633374223824,0.003058358982519011,0.0,107988.79959362329,482.0938652293549,749926.7451068503,18744.036887998802,18744.036887998802,20.527802517223204,37488.073775997604 
 04/09  22:00:00,14.675,1.0,20.999603691832917,0.0030503589484635746,0.0,147932.79178151573,435.8683387292256,970499.5851839385,18744.036887998802,18744.036887998802,20.18000404292488,37488.073775997604 
 04/09  23:00:00,14.0,2.25,20.916259311081948,0.003188391612251016,0.0,166254.00505197933,415.6846764802285,1059769.3829910054,18744.036887998802,18744.036887998802,19.99464586098884,37488.073775997604 
 04/09  24:00:00,12.125,2.375,20.82544602202192,0.003213820927099831,0.0,211559.84751133563,406.8438541262367,1333487.497567199,18744.036887998802,18744.036887998802,19.652192709347144,37488.073775997604 
 04/10  01:00:00,11.0,2.0,20.732543044289116,0.0031769289808927202,0.0,242621.95670639502,402.98436914575433,1489028.4116710275,18744.036887998802,18744.036887998802,19.386331471620352,37488.073775997604 
 04/10  02:00:00,11.0,1.375,20.710371839129667,0.0031208087628038757,0.0,242840.86380894034,401.30542889120034,1485406.5276534716,18744.036887998802,18744.036887998802,19.362545746109838,37488.073775997604 
 04/10  03:00:00,10.0,1.625,20.662831559374098,0.003148873885343786,0.0,266843.2298514536,400.571460691097,1630034.4742752046,18744.036887998802,18744.036887998802,19.181354030060213,37488.073775997604 
 04/10  04:00:00,8.525,2.0,20.591666856662336,0.0032056300310469577,0.0,304352.5018241623,400.2494530264942,1845689.325368764,18744.036887998802,18744.036887998802,18.901223612509114,37488.073775997604 
 04/10  05:00:00,8.625,2.0,20.560461922698227,0.0032083020701857215,0.0,303626.3547441426,400.1091108434213,1824030.0807967922,18744.036887998802,18744.036887998802,18.87364900057841,37488.073775997604 
 04/10  06:00:00,8.125,2.0,20.544879593634732,0.0032091070115999325,0.0,315077.7027171357,400.0477309876085,1896887.7538379352,18744.036887998802,18744.036887998802,18.794113709725504,37488.073775997604 
 04/10  07:00:00,7.85,1.375,20.54964695115898,0.0031531490577726934,0.0,325509.3690373037,400.0208515390955,1937728.1769565875,18744.036887998802,18744.036887998802,18.740317186360983,37488.073775997604 
 04/10  08:00:00,9.875,2.25,20.646929597827103,0.0032336080072439552,0.0,277155.302574186,400.0091334184163,1641988.4233629762,18744.036887998802,18744.036887998802,19.106168609822397,37488.073775997604 
 04/10  09:00:00,11.4375,3.625,20.741851394225165,0.0034401640996735037,0.0,235379.64953072707,400.00398770831566,1420534.3823917056,18744.036887998802,18744.036887998802,19.433390480049923,37488.073775997604 
 04/10  10:00:00,12.5125,4.625,23.176197278921705,0.003673843180806683,0.0,962754.650244208,507.0807403923757,1593129.7722216134,18744.036887998802,18744.036887998802,21.46769273006545,6816288.073775997 
 04/10  11:00:00,14.875,4.375,23.999999297289037,0.0035820292067417544,0.0,1578605.450297758,686.1982709836399,1396588.4804392,18744.036887998802,18744.036887998802,22.735169273368378,8346288.073775997 
 04/10  12:00:00,15.875,4.0,23.99999999995128,0.0034687701667787904,0.0,1796148.4354014797,793.9822529806306,1243476.4423447573,18744.036887998802,18744.036887998802,22.88499094460766,8346288.073775997 
 04/10  13:00:00,16.55,5.25,23.999999999999996,0.003808545897323016,0.0,1914518.8674690002,843.5606347155513,1140304.099253765,18744.036887998802,18744.036887998802,22.9861470871852,8346288.073775997 
 04/10  14:00:00,17.0,6.0,22.058536654845405,0.00404300126121024,0.0,85822.82574474422,746.3162235351988,807017.5750976681,18744.036887998802,18744.036887998802,21.58437435812995,256368.07377599765 
 04/10  15:00:00,15.812500000000002,6.0,23.486063538845503,0.004053146677919798,0.0,1307627.5688719999,742.9657852042135,1142784.106516596,18744.036887998802,18744.036887998802,22.26403956943022,6816288.073775997 
 04/10  16:00:00,15.6625,6.625,23.99999627592409,0.004291992910627531,0.0,1928732.5104789687,806.5482301386091,1275418.6203863658,18744.036887998802,18744.036887998802,22.85295660626526,8346288.073775997 
 04/10  17:00:00,16.0,6.375,23.999999999624944,0.004197304087486351,0.0,2082168.276335587,846.62878347082,1223725.1544752638,18744.036887998802,18744.036887998802,22.90360646862397,8346288.073775997 
 04/10  18:00:00,15.125000000000002,4.75,23.999999999999957,0.003680249729106743,0.0,2169468.249676142,867.4760052346136,1357692.9513516838,18744.036887998802,18744.036887998802,22.772354760145895,8346288.073775997 
 04/10  19:00:00,14.225,5.25,21.912250550713757,0.0038414331515504202,0.0,151071.87678224582,747.4712917004184,1214600.6878575087,18744.036887998802,18744.036887998802,21.07767008534941,37488.073775997604 
 04/10  20:00:00,14.0,5.375,21.22534533822682,0.0038823658446631056,0.0,169695.92151760083,585.7730219042762,1112239.5308202168,18744.036887998802,18744.036887998802,20.2872048807346,37488.073775997604 
 04/10  21:00:00,14.0,5.0,21.129763196821294,0.003761834984487362,0.0,172162.64558901577,478.7180378881756,1092142.6834387467,18744.036887998802,18744.036887998802,20.177180095963976,37488.073775997604 
 04/10  22:00:00,13.375,5.625,21.0590762919106,0.003971743905227022,0.0,186154.10642413513,433.95012309403654,1177045.8624486313,18744.036887998802,18744.036887998802,20.028287853192758,37488.073775997604 
 04/10  23:00:00,12.375,5.375,20.980235602323397,0.003909444558548945,0.0,211569.81970024,414.5959972994926,1316101.684254286,18744.036887998802,18744.036887998802,19.80781881811001,37488.073775997604 
 04/10  24:00:00,12.062500000000002,3.75,20.945019466022696,0.0034778646230048363,0.0,220991.9357887,406.3110849388824,1356360.9526043164,18744.036887998802,18744.036887998802,19.719507613056493,37488.073775997604 
 04/11  01:00:00,11.4125,4.25,20.906809145880455,0.0036075544113872036,0.0,235318.2940989799,402.74287091385816,1451042.4232260548,18744.036887998802,18744.036887998802,19.60105824030492,37488.073775997604 
 04/11  02:00:00,10.375,5.0,20.834610951794748,0.0038213332674581326,0.0,261395.0979473603,401.18706855665505,1597511.0353371957,18744.036887998802,18744.036887998802,19.38326904706225,37488.073775997604 
 04/11  03:00:00,10.125,4.375,20.80384975585577,0.0036477842923459507,0.0,269270.38666854065,400.5136648401437,1628811.5741463187,18744.036887998802,18744.036887998802,19.307938818617775,37488.073775997604 
