Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 04/11  04:00:00,10.075,3.375,20.79891335574237,0.0034188498724453125,0.0,270251.5567185332,400.22315118285655,1635781.8397456454,18744.036887998802,18744.036887998802,19.29683299954948,37488.073775997604 
 04/11  05:00:00,9.375,3.625,20.76445275310943,0.003480657525534758,0.0,286520.58671426994,400.0972956161233,1739663.4446903493,18744.036887998802,18744.036887998802,19.171326093309126,37488.073775997604 
 04/11  06:00:00,9.1875,3.375,20.735876875554055,0.0034260367986845078,0.0,292654.163229231,400.0423606498922,1761938.8285601733,18744.036887998802,18744.036887998802,19.108203589718222,37488.073775997604 
 04/11  07:00:00,9.1125,4.25,20.730575587903,0.003636452581845113,0.0,293785.6963212592,400.0184426314897,1772690.04754072,18744.036887998802,18744.036887998802,19.09618401152091,37488.073775997604 
 04/11  08:00:00,9.0,5.0,20.723069984594048,0.0038394156261026945,0.0,297425.5467130311,400.0079932698894,1787670.4827483152,18744.036887998802,18744.036887998802,19.067992645609518,37488.073775997604 
 04/11  09:00:00,9.125,5.0,20.729850064878434,0.0038325538657850893,0.0,294216.215199165,400.0034601563925,1769905.9641143905,18744.036887998802,18744.036887998802,19.09225570516763,37488.073775997604 
 04/11  10:00:00,8.45,5.625,20.70017976352768,0.004042228352112322,0.0,309221.237158068,400.0014954724931,1872216.6447759192,18744.036887998802,18744.036887998802,18.978812177043146,37488.073775997604 
 04/11  11:00:00,8.625,4.75,20.686990856362133,0.0037747431817142497,0.0,308670.4196771157,400.0006456295195,1840543.6161631288,18744.036887998802,18744.036887998802,18.96869830691059,37488.073775997604 
 04/11  12:00:00,10.6875,3.375,20.75785419442152,0.0034002551294674424,0.0,258935.783857287,400.00028088004467,1534496.9946762999,18744.036887998802,18744.036887998802,19.316619898606103,37488.073775997604 
 04/11  13:00:00,10.6375,4.875,20.767071559333676,0.003790248557780957,0.0,253651.89559923875,400.0001223111481,1549925.3236231988,18744.036887998802,18744.036887998802,19.355664648241717,37488.073775997604 
 04/11  14:00:00,10.0,5.375,20.708570895071453,0.003938822600419387,0.0,269388.0850567673,400.0000528261015,1636485.8115708553,18744.036887998802,18744.036887998802,19.20979021446908,37488.073775997604 
 04/11  15:00:00,10.625,4.375,20.726949683659395,0.003639864314730332,0.0,255022.0712044691,400.0000228847256,1542033.6693055239,18744.036887998802,18744.036887998802,19.308069639554496,37488.073775997604 
 04/11  16:00:00,11.625,3.375,20.76341544922794,0.003396735659990105,0.0,229480.52122973267,400.0000099662059,1394783.9011076936,18744.036887998802,18744.036887998802,19.48667872374493,37488.073775997604 
 04/11  17:00:00,11.375,3.625,20.757378603007183,0.003451556389552042,0.0,233079.06552151588,400.0000043511433,1435068.8782771504,18744.036887998802,18744.036887998802,19.460684330188283,37488.073775997604 
 04/11  18:00:00,10.750000000000002,4.0,20.71227311739998,0.003538199603208547,0.0,248637.3565573153,400.0000018946353,1523368.5541372108,18744.036887998802,18744.036887998802,19.32907064601848,37488.073775997604 
 04/11  19:00:00,11.475,5.25,20.70388675573177,0.0038764888615512296,0.0,232716.98295250573,400.0000008223874,1409827.6765181827,18744.036887998802,18744.036887998802,19.409301054244413,37488.073775997604 
 04/11  20:00:00,10.125,6.0,20.65362603220019,0.00414140251854499,0.0,262618.4650801283,400.00000035460135,1613172.1047693444,18744.036887998802,18744.036887998802,19.1931138983067,37488.073775997604 
 04/11  21:00:00,8.5625,4.75,20.577567911262452,0.0037725899021792747,0.0,304145.3924977475,400.00000015293836,1837646.4979141504,18744.036887998802,18744.036887998802,18.886238313154283,37488.073775997604 
 04/11  22:00:00,8.1125,3.375,20.564968114770455,0.003437155410074691,0.0,316645.5087752108,400.0000000664964,1903723.5667116367,18744.036887998802,18744.036887998802,18.8041111331248,37488.073775997604 
 04/11  23:00:00,8.0,4.25,20.54258111282282,0.0036450185536812062,0.0,319122.28306454903,400.0000000289876,1918419.8824567825,18744.036887998802,18744.036887998802,18.76795344973275,37488.073775997604 
 04/11  24:00:00,8.125,4.375,20.519423892457585,0.003666979285202862,0.0,315923.81347565516,400.00000001257627,1894780.5515067126,18744.036887998802,18744.036887998802,18.76270639891672,37488.073775997604 
 04/12  01:00:00,8.075,4.625,20.510814321927693,0.003735375094331931,0.0,316610.7351042556,400.00000000546106,1901886.6172465598,18744.036887998802,18744.036887998802,18.750334165318193,37488.073775997604 
 04/12  02:00:00,8.0,3.75,20.509631579348223,0.003524033506442787,0.0,320478.0477818445,400.00000000237014,1911826.5425211429,18744.036887998802,18744.036887998802,18.727777061231077,37488.073775997604 
 04/12  03:00:00,8.0,3.0,20.514565960722944,0.0033644341160002367,0.0,318932.8427620201,400.00000000103404,1913230.2538291584,18744.036887998802,18744.036887998802,18.74142429545639,37488.073775997604 
 04/12  04:00:00,7.375,3.625,20.48537926606074,0.0034995804468744116,0.0,333128.66107938247,400.0000000004512,2005602.693544145,18744.036887998802,18744.036887998802,18.633269709367923,37488.073775997604 
 04/12  05:00:00,7.0,3.375,20.45472345177926,0.0034513476228602924,0.0,343892.04757349746,400.0000000001967,2056770.751034735,18744.036887998802,18744.036887998802,18.542689316042864,37488.073775997604 
 04/12  06:00:00,7.0,3.0,20.450344744178505,0.0033771233044940637,0.0,343819.15371851134,400.00000000008595,2055292.1927449838,18744.036887998802,18744.036887998802,18.53862965914989,37488.073775997604 
 04/12  07:00:00,6.375,4.25,20.41594238619636,0.0036691549503074516,0.0,357800.4025839559,400.0000000000376,2146707.7520270227,18744.036887998802,18744.036887998802,18.426294308948428,37488.073775997604 
 04/12  08:00:00,6.0,4.375,20.380235715390434,0.0037001795649375937,0.0,368833.1057862738,400.00000000001637,2196435.971232531,18744.036887998802,18744.036887998802,18.328985367767892,37488.073775997604 
 04/12  09:00:00,6.437499999999999,4.0,20.39151640068213,0.0035981517230770765,0.0,358183.8953680547,400.00000000000705,2130112.9853536906,18744.036887998802,18744.036887998802,18.399262627038816,37488.073775997604 
 04/12  10:00:00,6.8875,4.625,20.398286017096993,0.0037571406256034123,0.0,345436.2434287871,400.00000000000296,2063255.566507429,18744.036887998802,18744.036887998802,18.47670597750289,37488.073775997604 
 04/12  11:00:00,7.0,5.625,20.374245662680803,0.004062320065394091,0.0,340711.76385492535,400.00000000000114,2044642.9460122255,18744.036887998802,18744.036887998802,18.478801035351324,37488.073775997604 
 04/12  12:00:00,7.124999999999999,5.375,20.359203191955164,0.0039809552211435085,0.0,338345.0589496596,400.0000000000005,2021603.9927017824,18744.036887998802,18744.036887998802,18.476945033805848,37488.073775997604 
 04/12  13:00:00,7.075,5.625,20.35407985080186,0.004062787459644672,0.0,338997.1393789811,400.0000000000003,2029357.7915167608,18744.036887998802,18744.036887998802,18.468157411941032,37488.073775997604 
 04/12  14:00:00,7.0,6.625,20.33135603684095,0.004430204278184772,0.0,340242.35071778856,400.0000000000001,2038038.2089282721,18744.036887998802,18744.036887998802,18.43856001906752,37488.073775997604 
 04/12  15:00:00,7.0,7.0,20.308721080270246,0.00458378523763542,0.0,339545.22804650315,400.0000000000001,2033632.4418334486,18744.036887998802,18744.036887998802,18.419865725759607,37488.073775997604 
 04/12  16:00:00,7.0,6.375,20.296456074340817,0.004335414639488838,0.0,339320.847420988,400.0000000000001,2031005.789732104,18744.036887998802,18744.036887998802,18.408740061528256,37488.073775997604 
 04/12  17:00:00,7.0,6.0,20.28631740980787,0.004193190617109815,0.0,339041.8934353581,400.00000000000034,2029436.257375408,18744.036887998802,18744.036887998802,18.400010834770313,37488.073775997604 
 04/12  18:00:00,6.75,5.375,20.27147990802147,0.003993585214029754,0.0,345175.2534500684,400.00000000000034,2064361.4117410642,18744.036887998802,18744.036887998802,18.350897808392425,37488.073775997604 
 04/12  19:00:00,6.85,6.25,20.24892242839089,0.004304345489967381,0.0,341326.63688966644,400.0000000000004,2045713.119579074,18744.036887998802,18744.036887998802,18.34946826112223,37488.073775997604 
 04/12  20:00:00,6.375,7.0,20.206165155922847,0.004599559201649954,0.0,352050.7293174333,400.00000000000045,2111781.308262814,18744.036887998802,18744.036887998802,18.246722009423735,37488.073775997604 
 04/12  21:00:00,5.812499999999999,5.125,20.189157151813212,0.0039517688902764286,0.0,369072.90625948604,400.0000000000003,2191586.9352776473,18744.036887998802,18744.036887998802,18.13455743553829,37488.073775997604 
 04/12  22:00:00,5.8875,5.25,20.186367166968264,0.003974304711304765,0.0,365593.9944633684,400.0000000000001,2181211.111967281,18744.036887998802,18744.036887998802,18.150706530429044,37488.073775997604 
 04/12  23:00:00,5.375,6.0,20.145984103719115,0.00422224874868297,0.0,377277.1920309825,400.0000000000002,2254432.7735984083,18744.036887998802,18744.036887998802,18.044931074238896,37488.073775997604 
 04/12  24:00:00,4.9375,4.75,20.125136929643443,0.0038398024641359513,0.0,390378.1480201149,400.0000000000004,2315275.9273858415,18744.036887998802,18744.036887998802,17.950827032984442,37488.073775997604 
 04/13  01:00:00,4.9625,4.625,20.120188575120846,0.0037939706873303947,0.0,388704.7788322925,400.0000000000003,2310920.1474091895,18744.036887998802,18744.036887998802,17.954842563483048,37488.073775997604 
 04/13  02:00:00,5.0,5.0,20.101528757577483,0.0038956627428607007,0.0,387259.83505710866,400.0000000000001,2302132.535059488,18744.036887998802,18744.036887998802,17.943868089092863,37488.073775997604 
 04/13  03:00:00,4.875,4.375,20.096410927724076,0.003731859525674236,0.0,391198.5185461274,400.0000000000002,2318960.244259174,18744.036887998802,18744.036887998802,17.916466024361547,37488.073775997604 
 04/13  04:00:00,4.925,4.625,20.09541158655432,0.003795564578194644,0.0,388996.7445328324,400.0000000000001,2312215.952020971,18744.036887998802,18744.036887998802,17.927375302155,37488.073775997604 
 04/13  05:00:00,5.0,5.0,20.079224396319912,0.0038956627428607007,0.0,386531.5832710848,400.0000000000002,2298685.217165312,18744.036887998802,18744.036887998802,17.924680545537075,37488.073775997604 
 04/13  06:00:00,4.625,4.375,20.063051085547492,0.0037360653177903515,0.0,395924.85483230173,400.00000000000006,2352564.357205105,18744.036887998802,18744.036887998802,17.855938515476666,37488.073775997604 
 04/13  07:00:00,4.15,5.25,20.025132425400646,0.004003504945933422,0.0,406338.0318163192,400.0000000000002,2419962.0594315184,18744.036887998802,18744.036887998802,17.759641150055835,37488.073775997604 
 04/13  08:00:00,4.0,5.375,20.000251563339305,0.004032602553239276,0.0,406337.24002479174,400.00000000000034,2437141.7880278714,18744.036887998802,18744.036887998802,17.705065218709912,37488.073775997604 
 04/13  09:00:00,4.1875,3.75,20.018895785855108,0.003595735329103362,0.0,408267.53499017825,400.0000000000003,2409653.726800424,18744.036887998802,18744.036887998802,17.742072505886448,37488.073775997604 
 04/13  10:00:00,4.1125,4.875,22.66453956462361,0.003900683893151458,0.0,530501.4245162366,502.8451546979931,2775442.9983132887,18744.036887998802,18744.036887998802,19.707332349158023,6816288.073775997 
 04/13  11:00:00,4.625,6.0,23.991360709380942,0.004237935133375788,0.0,653647.2648721561,667.3463922165803,2945346.8695735484,18744.036887998802,18744.036887998802,21.166028236401473,8346288.073775997 
 04/13  12:00:00,4.9375,4.75,23.999999893467017,0.003847867963569449,0.0,932347.4694650217,793.5473784722914,2902920.7488837386,18744.036887998802,18744.036887998802,21.24481305067409,8346288.073775997 
 04/13  13:00:00,5.5875,4.625,23.99999999999796,0.0037908112709188297,0.0,1113752.1809191771,848.2263466131526,2804043.6612288496,18744.036887998802,18744.036887998802,21.34214464602391,8346288.073775997 
 04/13  14:00:00,6.0,5.0,21.415286901278357,0.0038828735794821027,0.0,363320.442328938,749.4705683757477,2383770.033649199,18744.036887998802,18744.036887998802,19.402314890201144,256368.07377599765 
 04/13  15:00:00,6.625,5.0,23.095387133619855,0.003888990272921954,0.0,856212.6308046267,747.472354805963,2468774.278219244,18744.036887998802,18744.036887998802,20.50308903394548,6816288.073775997 
 04/13  16:00:00,7.625,5.625,23.99999656509129,0.004071884748420621,0.0,1199552.6001522809,815.6692699091938,2495113.0078296843,18744.036887998802,18744.036887998802,21.647591599227383,8346288.073775997 
 04/13  17:00:00,8.0,5.375,23.99999999988908,0.003974300829843508,0.0,1373582.8716867922,854.7652321715851,2438576.930684996,18744.036887998802,18744.036887998802,21.70378891848072,8346288.073775997 
 04/13  18:00:00,8.0,3.125,23.999999999999996,0.003430353093913387,0.0,1506548.9756585371,874.3598104921307,2437741.0895022294,18744.036887998802,18744.036887998802,21.703737705268765,8346288.073775997 
 04/13  19:00:00,8.0,2.625,21.71759335042502,0.0033198252342460936,0.0,303978.5398385006,774.1202246968738,2139308.3650278877,18744.036887998802,18744.036887998802,20.037266113852517,37488.073775997604 
 04/13  20:00:00,6.75,3.0,20.619156022979464,0.0033895283738756047,0.0,345917.47415830736,571.110718921293,2124032.403603385,18744.036887998802,18744.036887998802,18.704921869272027,37488.073775997604 
 04/13  21:00:00,6.375,2.375,20.507786092263537,0.0033081230645351112,0.0,361086.312230976,473.45694446058707,2155343.6325021987,18744.036887998802,18744.036887998802,18.50730601611876,37488.073775997604 
 04/13  22:00:00,6.85,3.875,20.454514058258344,0.003600136823883154,0.0,346899.1553195363,432.1803106765683,2074365.072786138,18744.036887998802,18744.036887998802,18.530669489246083,37488.073775997604 
 04/13  23:00:00,5.75,4.375,20.369841490035764,0.0037119594916245322,0.0,372562.8397810914,413.95098336327146,2230502.102896558,18744.036887998802,18744.036887998802,18.30176475833038,37488.073775997604 
 04/13  24:00:00,5.0,2.75,20.309214366094075,0.0033904668525652367,0.0,393551.1242939635,406.07134014363214,2332341.9230096964,18744.036887998802,18744.036887998802,18.122952454579433,37488.073775997604 
 04/14  01:00:00,4.25,3.25,20.25906539757158,0.0034871833261645438,0.0,410179.02793846594,402.6613430831484,2440079.6421860596,18744.036887998802,18744.036887998802,17.978864029645422,37488.073775997604 
 04/14  02:00:00,3.7375,4.625,20.18706226902565,0.0038110839648211004,0.0,422722.2352658196,401.15820404626015,2504950.111713157,18744.036887998802,18744.036887998802,17.835607306368782,37488.073775997604 
 04/14  03:00:00,3.9499999999999997,3.75,20.17048485826965,0.0036046989971003683,0.0,418644.0049998086,400.50306700764764,2467843.256907236,18744.036887998802,18744.036887998802,17.840246729262955,37488.073775997604 
 04/14  04:00:00,4.0375,4.25,20.155446841719954,0.0037192082669590828,0.0,413817.7052098872,400.2200321365781,2454920.9390658312,18744.036887998802,18744.036887998802,17.850918115868925,37488.073775997604 
 04/14  05:00:00,3.375,5.0,20.099510216112275,0.0039231583400171945,0.0,429328.45226199966,400.09551851027203,2547310.807346415,18744.036887998802,18744.036887998802,17.707630615594727,37488.073775997604 
 04/14  06:00:00,2.8125,3.75,20.070129590655938,0.003619218349558231,0.0,445580.9170143689,400.04150093811097,2625686.040693393,18744.036887998802,18744.036887998802,17.586732216281064,37488.073775997604 
 04/14  07:00:00,2.8875,4.25,20.074543843351268,0.0037356665788156173,0.0,443626.3235085735,400.0181649679551,2614911.7224966064,18744.036887998802,18744.036887998802,17.60117602481751,37488.073775997604 
 04/14  08:00:00,3.0,6.875,20.050582832952575,0.004633385949943732,0.0,438040.60725039255,400.00786163095404,2596028.1721321223,18744.036887998802,18744.036887998802,17.607617955806585,37488.073775997604 
 04/14  09:00:00,3.0,5.5,20.051747163193074,0.004144718474940658,0.0,441757.84169608884,400.0033679680096,2591754.6071873764,18744.036887998802,18744.036887998802,17.58736480496379,37488.073775997604 
 04/14  10:00:00,3.5,5.875,22.71760574165385,0.004246318465644855,0.0,587529.7965155418,502.979646644419,2874651.1166274515,18744.036887998802,18744.036887998802,19.672719406718407,6816288.073775997 
 04/14  11:00:00,5.425000000000001,7.625,23.999190831805883,0.004908799698027084,0.0,760602.0061564436,665.5469019167683,2822038.3562412127,18744.036887998802,18744.036887998802,21.30598863789331,8346288.073775997 
 04/14  12:00:00,7.3375,6.75,23.999999987259336,0.004515925243993709,0.0,1053991.1809187732,788.5524683114788,2535555.7178520965,18744.036887998802,18744.036887998802,21.604867394140975,8346288.073775997 
 04/14  13:00:00,8.5875,7.25,23.999999999999673,0.004700900783493558,0.0,1218605.8050902006,841.6240614062112,2344832.797569475,18744.036887998802,18744.036887998802,21.792188979588467,8346288.073775997 
 04/14  14:00:00,9.0,8.0,21.746855745394072,0.005020977916170066,0.0,279350.6788604734,760.2480750975309,1984697.919736806,18744.036887998802,18744.036887998802,20.198489864957967,256368.07377599765 
 04/14  15:00:00,8.4375,6.125,23.158119359332574,0.004271892294949735,0.0,926393.3052764196,717.7019883516301,2200318.5571428323,18744.036887998802,18744.036887998802,20.847832492992033,6816288.073775997 
 04/14  16:00:00,8.0375,6.25,23.999999453702173,0.004307357536570874,0.0,1286591.6976520983,798.9233680915182,2425642.341279706,18744.036887998802,18744.036887998802,21.709618712550075,8346288.073775997 
 04/14  17:00:00,8.0,7.0,23.999999999980044,0.004588468471497282,0.0,1425344.7202848103,844.7713967880366,2431565.680363151,18744.036887998802,18744.036887998802,21.703916635514627,8346288.073775997 
 04/14  18:00:00,7.875000000000001,5.125,24.0,0.003940786880300014,0.0,1557034.8137131697,866.6025363893737,2450192.7208849327,18744.036887998802,18744.036887998802,21.685119007437844,8346288.073775997 
 04/14  19:00:00,7.925,5.875,21.715418652132836,0.004183272402658266,0.0,304983.45630901033,767.3465398421993,2145073.8481971123,18744.036887998802,18744.036887998802,20.02764216892043,37488.073775997604 
 04/14  20:00:00,6.75,5.75,20.617827546695448,0.004135751936921018,0.0,346571.13720200193,565.2807447731758,2116867.2391911396,18744.036887998802,18744.036887998802,18.697198857329305,37488.073775997604 
 04/14  21:00:00,5.812499999999999,4.375,20.512968704644592,0.003736671647426778,0.0,375094.7487251493,470.28689125759763,2236167.429698389,18744.036887998802,18744.036887998802,18.43133160595182,37488.073775997604 
 04/14  22:00:00,5.2625,5.25,20.42388762492648,0.004000476213294743,0.0,386590.512563344,430.62317362909306,2307445.999466682,18744.036887998802,18744.036887998802,18.27584040616953,37488.073775997604 
 04/14  23:00:00,5.0,6.0,20.343423710741444,0.004240630194202128,0.0,392973.4596124784,413.1916951273329,2333829.8051418685,18744.036887998802,18744.036887998802,18.15770611270976,37488.073775997604 
 04/14  24:00:00,4.25,4.75,20.299046054055914,0.003869682785700777,0.0,411902.0530981564,405.69355481725984,2439982.8940795003,18744.036887998802,18744.036887998802,18.006080814613195,37488.073775997604 
 04/15  01:00:00,2.8,5.25,20.216334688092477,0.004037049963624931,0.0,445927.964545247,402.48020520969,2650017.8996901796,18744.036887998802,18744.036887998802,17.73209558004934,37488.073775997604 
 04/15  02:00:00,2.1375,6.625,20.1228540570401,0.004531836907343422,0.0,462620.3043264922,401.0688328377147,2734180.143991204,18744.036887998802,18744.036887998802,17.54392204047941,37488.073775997604 
 04/15  03:00:00,2.0375,5.125,20.108215930240252,0.0040282936270501805,0.0,467818.64222615695,400.4596596519625,2743640.736626032,18744.036887998802,18744.036887998802,17.49869346005681,37488.073775997604 
 04/15  04:00:00,1.8125000000000002,4.0,20.106141909495136,0.003683781367503811,0.0,472011.5105266286,400.20072792437287,2780000.3794947346,18744.036887998802,18744.036887998802,17.471934455682785,37488.073775997604 
 04/15  05:00:00,1.0125,4.625,20.052422546321846,0.0038533964039375165,0.0,490084.6443353827,400.08748130396526,2894880.9029454635,18744.036887998802,18744.036887998802,17.316335420986576,37488.073775997604 
 04/15  06:00:00,0.6,5.0,20.007422226685673,0.003987196454638592,0.0,502253.8381075297,400.03800164021976,2947685.587880587,18744.036887998802,18744.036887998802,17.20241423907449,37488.073775997604 
 04/15  07:00:00,0.7250000000000001,5.625,20.042585336283345,0.004187409670543344,0.0,501373.5497097655,400.0165290822778,2931827.2967822067,18744.036887998802,18744.036887998802,17.241585994246588,37488.073775997604 
 04/15  08:00:00,1.55,6.0,20.090945203095373,0.0042953179737600855,0.0,481257.3127446027,400.0071385358783,2813522.6500583664,18744.036887998802,18744.036887998802,17.401520639588295,37488.073775997604 
 04/15  09:00:00,2.0625,4.125,20.15092817358768,0.0037400409435288788,0.0,468646.5735708333,400.0030922800954,2745495.0905998885,18744.036887998802,18744.036887998802,17.531397869729098,37488.073775997604 
 04/15  10:00:00,2.6625,5.5,22.788871966208376,0.004149356361861409,0.0,652609.9609568041,503.02395285403037,3010379.61625064,18744.036887998802,18744.036887998802,19.6127376090421,6816288.073775997 
 04/15  11:00:00,3.625,7.0,23.999898639318154,0.004661085146112785,0.0,884877.5982406322,665.5170448289379,3094908.098493462,18744.036887998802,18744.036887998802,21.046927784004378,8346288.073775997 
 04/15  12:00:00,3.875,5.75,23.999999998274944,0.00419879701034096,0.0,1124557.6857917553,789.9574212330967,3056624.405003832,18744.036887998802,18744.036887998802,21.085633120279066,8346288.073775997 
 04/15  13:00:00,5.3,6.25,23.999999999999957,0.004348467218363547,0.0,1278992.4586895704,844.4120128420896,2842896.893451011,18744.036887998802,18744.036887998802,21.299172416304323,8346288.073775997 
 04/15  14:00:00,5.45,7.625,21.440299116506132,0.004908315079057867,0.0,377812.644329138,744.3313760327327,2466554.220848615,18744.036887998802,18744.036887998802,19.34427727492072,256368.07377599765 
 04/15  15:00:00,5.375,6.125,23.100789331349453,0.004316686349746673,0.0,992120.189241896,742.4325206323351,2655954.7201426583,18744.036887998802,18744.036887998802,20.323183213259398,6816288.073775997 
 04/15  16:00:00,5.85,7.5,23.99999840584767,0.00488866216066503,0.0,1274616.654394402,811.2387143245209,2760452.8761433205,18744.036887998802,18744.036887998802,21.381508266579136,8346288.073775997 
 04/15  17:00:00,6.0,8.375,23.99999999994759,0.00526262801659669,0.0,1400911.1004030018,846.6700266726352,2736987.5817254083,18744.036887998802,18744.036887998802,21.403933449389033,8346288.073775997 
 04/15  18:00:00,5.625,6.125,24.0,0.00431280454786186,0.0,1552316.3034300036,865.0068430897398,2793656.2557327226,18744.036887998802,18744.036887998802,21.34762522771695,8346288.073775997 
 04/15  19:00:00,5.15,6.25,21.41905275959917,0.004347623814748371,0.0,385566.87538728083,744.0409688405277,2510678.0924955364,18744.036887998802,18744.036887998802,19.284870899373487,37488.073775997604 
 04/15  20:00:00,5.0,7.625,20.572513122655238,0.004913097830544201,0.0,392051.75330474286,580.6591945489678,2379865.6548523027,18744.036887998802,18744.036887998802,18.39995304206409,37488.073775997604 
 04/15  21:00:00,4.5625,4.875,20.478636940257843,0.003943206757018192,0.0,410693.45377215743,475.7216456644817,2422638.876108581,18744.036887998802,18744.036887998802,18.19981573949152,37488.073775997604 
 04/15  22:00:00,4.174999999999999,4.875,20.423633935409793,0.0039009723761375785,0.0,416565.55761379,432.9892909371501,2478531.4381213468,18744.036887998802,18744.036887998802,18.11003239488233,37488.073775997604 
 04/15  23:00:00,4.0375,7.25,20.323301502401808,0.004759218860683944,0.0,417146.0723499707,414.1749300763589,2485683.440459544,18744.036887998802,18744.036887998802,18.00491616319479,37488.073775997604 
 04/15  24:00:00,3.7499999999999996,6.75,20.271178869587835,0.004564701132975515,0.0,426154.55107117246,406.0326841736527,2517414.222948631,18744.036887998802,18744.036887998802,17.90136271689027,37488.073775997604 
 04/16  01:00:00,3.225,6.625,20.232489979058638,0.004509123426672386,0.0,437268.9835279975,402.59250980420495,2593792.0149082225,18744.036887998802,18744.036887998802,17.799567111964272,37488.073775997604 
 04/16  02:00:00,3.625,6.375,20.208163276564193,0.004393477829803531,0.0,428796.7999874713,401.1105517438176,2527721.5171144735,18744.036887998802,18744.036887998802,17.82145957888558,37488.073775997604 
 04/16  03:00:00,4.0,6.0,20.214238665648207,0.004242694437160852,0.0,417512.570865329,400.4775583461222,2473328.901468194,18744.036887998802,18744.036887998802,17.889803895311868,37488.073775997604 
 04/16  04:00:00,4.625,5.375,20.21807341733382,0.0040195408877149496,0.0,402297.61553817126,400.20586915248396,2376981.8126733415,18744.036887998802,18744.036887998802,17.977962913416018,37488.073775997604 
 04/16  05:00:00,5.0,6.25,20.210573604745836,0.004328720467707915,0.0,389321.0544227275,400.0889350266782,2322270.6659548115,18744.036887998802,18744.036887998802,18.042430006368274,37488.073775997604 
 04/16  06:00:00,5.125,5.75,20.192673375020473,0.004148864948801097,0.0,387625.2873577295,400.03821248121875,2297763.764401002,18744.036887998802,18744.036887998802,18.033846449219666,37488.073775997604 
 04/16  07:00:00,5.7,5.625,20.20500625847549,0.004086514437655236,0.0,372489.7082560088,400.0165304895297,2213303.8350167302,18744.036887998802,18744.036887998802,18.130313409404835,37488.073775997604 
 04/16  08:00:00,6.0,5.375,20.203900395924034,0.0039950648408127775,0.0,365334.40445654833,400.0071389126746,2167700.886234408,18744.036887998802,18744.036887998802,18.16918175055,37488.073775997604 
 04/16  09:00:00,6.500000000000001,4.375,20.21987669382501,0.003697910760054751,0.0,353049.2811042795,400.0030964278402,2093100.086403421,18744.036887998802,18744.036887998802,18.253779255132827,37488.073775997604 
 04/16  10:00:00,6.925,4.625,22.851135079165367,0.0037569611675777053,0.0,591971.9009803444,502.79101666939624,2384643.216797078,18744.036887998802,18744.036887998802,20.294790532843017,6816288.073775997 
 04/16  11:00:00,7.625,5.625,23.99992702065194,0.004050495098828251,0.0,941979.0703466048,665.3276164443007,2503859.736103647,18744.036887998802,18744.036887998802,21.646925711973733,8346288.073775997 
 04/16  12:00:00,8.1875,4.125,23.99999999839901,0.0036287491501897124,0.0,1194380.072984488,789.868913134156,2418543.5401395666,18744.036887998802,18744.036887998802,21.732029657265038,8346288.073775997 
 04/16  13:00:00,8.7375,5.5,23.99999999999995,0.0040314828691684745,0.0,1327117.278480298,844.7557826353241,2334427.762626708,18744.036887998802,18744.036887998802,21.81436697721114,8346288.073775997 
 04/16  14:00:00,9.0,6.375,21.795995197566548,0.004299383456842025,0.0,282695.6120416457,763.97305278215,2002792.2439063168,18744.036887998802,18744.036887998802,20.23340740942801,256368.07377599765 
 04/16  15:00:00,8.625,4.75,23.19444793962914,0.003780787076439007,0.0,984805.7702801515,721.3001415448199,2191297.407269066,18744.036887998802,18744.036887998802,20.911279500053134,6816288.073775997 
 04/16  16:00:00,8.15,4.625,23.999999429599594,0.0037426587603807105,0.0,1390925.6194745312,801.4267904051146,2422524.7893321915,18744.036887998802,18744.036887998802,21.72613535807475,8346288.073775997 
 04/16  17:00:00,8.0,5.0,23.99999999997558,0.003845644092157324,0.0,1541137.0218021472,848.5642706253027,2445316.329648656,18744.036887998802,18744.036887998802,21.70359622737224,8346288.073775997 
 04/16  18:00:00,8.125,4.375,24.0,0.0036810786342620482,0.0,1654542.1335010258,870.3726874475159,2425611.7940922463,18744.036887998802,18744.036887998802,21.72233075304638,8346288.073775997 
 04/16  19:00:00,8.075,5.25,21.757736658965225,0.003937551986861066,0.0,303544.50760561647,769.7236312115605,2139876.5707566207,18744.036887998802,18744.036887998802,20.081683707897188,37488.073775997604 
 04/16  20:00:00,8.0,6.0,20.69726010341288,0.00417581212239299,0.0,317730.4890080834,566.6759165831351,1948622.2163137903,18744.036887998802,18744.036887998802,18.941250138983182,37488.073775997604 
 04/16  21:00:00,8.0625,4.75,20.64055584965342,0.003793471038764274,0.0,320194.47818697034,470.52531265599583,1924595.0693088141,18744.036887998802,18744.036887998802,18.869258565022083,37488.073775997604 
 04/16  22:00:00,8.0375,4.625,20.588002847016412,0.0037465649003948324,0.0,318980.0046756485,430.65547671248504,1920524.831486689,18744.036887998802,18744.036887998802,18.82206790403094,37488.073775997604 
 04/16  23:00:00,8.0,4.375,20.540118307811323,0.003672118280811875,0.0,319515.59590148734,413.2599322698472,1917800.060383129,18744.036887998802,18744.036887998802,18.770038559933926,37488.073775997604 
 04/16  24:00:00,8.0,3.375,20.514717448470304,0.003452634525476441,0.0,318964.6176479336,405.76076575350606,1913060.8338622055,18744.036887998802,18744.036887998802,18.746675393824987,37488.073775997604 
 04/17  01:00:00,8.0,4.875,20.47363818028014,0.003838116196854001,0.0,316447.42883917596,402.51184190424976,1908223.600087401,18744.036887998802,18744.036887998802,18.71863974777059,37488.073775997604 
 04/17  02:00:00,8.0,4.75,20.438431650929758,0.003783382493297552,0.0,317137.279937829,401.0846627695577,1900478.3342262374,18744.036887998802,18744.036887998802,18.67882117076344,37488.073775997604 
 04/17  03:00:00,8.0,4.625,20.422895565206666,0.0037436521020166253,0.0,315819.15695402736,400.4703088532486,1897421.750859764,18744.036887998802,18744.036887998802,18.669816881051197,37488.073775997604 
 04/17  04:00:00,8.0,5.0,20.394267437799126,0.003852001522674992,0.0,315128.19360713125,400.20360439994795,1891529.1464900866,18744.036887998802,18744.036887998802,18.64416231700708,37488.073775997604 
 04/17  05:00:00,7.375,5.0,20.356626740977244,0.003859760400090284,0.0,329721.6044104571,400.08810337166005,1982601.6839710078,18744.036887998802,18744.036887998802,18.524562244145287,37488.073775997604 
 04/17  06:00:00,6.6875,3.75,20.319691647875125,0.0035627058744395904,0.0,348346.8570295421,400.03824319834314,2080903.782801719,18744.036887998802,18744.036887998802,18.38340680161786,37488.073775997604 
 04/17  07:00:00,6.8125,3.625,20.309141980135053,0.003521442143192915,0.0,345072.23185584217,400.01673700173666,2058927.1121792877,18744.036887998802,18744.036887998802,18.390449623125036,37488.073775997604 
 04/17  08:00:00,7.0,4.625,20.297365416957803,0.0037598131660075843,0.0,339211.7644319096,400.00728642752625,2028490.8364309287,18744.036887998802,18744.036887998802,18.41063110865464,37488.073775997604 
 04/17  09:00:00,7.3125,3.75,20.308070619169545,0.0035599125738645697,0.0,332904.9521539882,400.00316737049434,1980104.767544969,18744.036887998802,18744.036887998802,18.45583987520756,37488.073775997604 
 04/17  10:00:00,8.4375,4.875,22.932003180936675,0.0038419636728658996,0.0,572495.1071209962,508.8058765119005,2168564.6592807733,18744.036887998802,18744.036887998802,20.63003916628765,6816288.073775997 
 04/17  11:00:00,9.0,6.0,23.999956920917043,0.0041675279639003734,0.0,1064801.7848795545,693.0135242457551,2288457.818459574,18744.036887998802,18744.036887998802,21.853608753644032,8346288.073775997 
 04/17  12:00:00,8.625,4.75,23.999999998836703,0.0038012910385888726,0.0,1291449.5584633995,801.0703023187939,2346562.7095811106,18744.036887998802,18744.036887998802,21.79768043490491,8346288.073775997 
 04/17  13:00:00,10.025,5.875,23.999999999999957,0.0041424132789465405,0.0,1447469.9569425131,849.7731827376714,2132799.328901274,18744.036887998802,18744.036887998802,22.007546239414047,8346288.073775997 
 04/17  14:00:00,11.625,7.625,21.680462510396943,0.004788551788630425,0.0,212882.42476986637,748.5597623709979,1575254.275607938,18744.036887998802,18744.036887998802,20.503060889800775,256368.07377599765 
 04/17  15:00:00,12.625,6.75,23.280907565474063,0.0044073452278529995,0.0,1012211.711054478,745.0820590123614,1593071.8777874934,18744.036887998802,18744.036887998802,21.602256601808776,6816288.073775997 
 04/17  16:00:00,13.0,6.0,23.999999510576707,0.004109785606388795,0.0,1550057.099501332,811.3333009503243,1678612.3748072246,18744.036887998802,18744.036887998802,22.453734417326828,8346288.073775997 
 04/17  17:00:00,13.625,6.0,23.99999999996993,0.00410239689159873,0.0,1723039.7685282605,851.050123109948,1582642.8068630153,18744.036887998802,18744.036887998802,22.54745058800529,8346288.073775997 
 04/17  18:00:00,14.062500000000002,4.75,24.0,0.003736940733563308,0.0,1835036.6283515536,871.0275955488182,1515133.2968470298,18744.036887998802,18744.036887998802,22.613069650392106,8346288.073775997 
 04/17  19:00:00,13.4125,5.25,21.730810486290267,0.003885612524597751,0.0,164583.92869992432,751.0929808251757,1309348.580847927,18744.036887998802,18744.036887998802,20.820999486202012,37488.073775997604 
 04/17  20:00:00,12.375,5.375,20.964538412544563,0.003916972718506105,0.0,204710.2150904996,587.7535246643824,1317487.327499161,18744.036887998802,18744.036887998802,19.83162162667864,37488.073775997604 
 04/17  21:00:00,11.375,3.75,20.82856451181838,0.003524420194135572,0.0,233468.9681637635,479.9560959247003,1443732.6955465046,18744.036887998802,18744.036887998802,19.534902282964133,37488.073775997604 
 04/17  22:00:00,9.75,3.625,20.72148204619536,0.0034983886824857587,0.0,273196.6748537956,435.08575182048446,1675884.9995033056,18744.036887998802,18744.036887998802,19.20618009518803,37488.073775997604 
 04/17  23:00:00,9.0,4.0,20.632468143135615,0.00357258072374263,0.0,293512.29385280283,415.2663431001591,1774425.1083382536,18744.036887998802,18744.036887998802,19.003095462782454,37488.073775997604 
 04/17  24:00:00,8.75,2.75,20.596788907550795,0.0033633885562939967,0.0,299779.13951023994,406.6578317612182,1805836.4400951327,18744.036887998802,18744.036887998802,18.931452442783822,37488.073775997604 
 04/18  01:00:00,6.975,2.0,20.52159887486048,0.00325586213075815,0.0,342687.52505563915,402.93498893396475,2066414.704088591,18744.036887998802,18744.036887998802,18.616640253241858,37488.073775997604 
 04/18  02:00:00,5.0,2.0,20.417083837795985,0.003262287209276722,0.0,393520.5473167283,401.28659704654774,2349051.8629907225,18744.036887998802,18744.036887998802,18.22817888974935,37488.073775997604 
 04/18  03:00:00,4.2125,2.0,20.358342149960563,0.0033046925399975897,0.0,415109.8686926579,400.5645055501804,2456343.909241032,18744.036887998802,18744.036887998802,18.04788785345221,37488.073775997604 
 04/18  04:00:00,4.6625,2.0,20.354660803017147,0.0032857940640056687,0.0,404168.27106690546,400.2492811129809,2386510.638276764,18744.036887998802,18744.036887998802,18.10376798334823,37488.073775997604 
 04/18  05:00:00,3.3125,2.0,20.30888596376938,0.0032810507174586786,0.0,435262.05404309236,400.10939748592546,2589675.2310856674,18744.036887998802,18744.036887998802,17.883695045040707,37488.073775997604 
 04/18  06:00:00,2.425,1.6875,20.2511514857597,0.0032906801738552104,0.0,460858.8046856165,400.0480493266598,2711242.6420989768,18744.036887998802,18744.036887998802,17.68239077678411,37488.073775997604 
 04/18  07:00:00,3.4375,1.1875,20.322610254058826,0.003220540805210027,0.0,439146.9580858524,400.02125996286793,2565508.596674244,18744.036887998802,18744.036887998802,17.873967015831596,37488.073775997604 
 04/18  08:00:00,5.875,2.25,20.43248016799233,0.0032910373807700016,0.0,377289.6255944144,400.0093460164651,2212261.5920461547,18744.036887998802,18744.036887998802,18.328280036006404,37488.073775997604 
 04/18  09:00:00,7.9375,1.75,20.531578570005216,0.003240080930297624,0.0,323024.4821798074,400.00410528452124,1915017.5153075415,18744.036887998802,18744.036887998802,18.729826005078046,37488.073775997604 
 04/18  10:00:00,8.4375,1.625,20.562896542630522,0.0032048001266602975,0.0,307185.292044417,400.0018190131494,1844813.2587229519,18744.036887998802,18744.036887998802,18.849302725563717,37488.073775997604 
 04/18  11:00:00,10.65,2.625,20.592949296893373,0.0032889678285633875,0.0,251275.69063369188,400.00079963061233,1509119.4143283989,18744.036887998802,18744.036887998802,19.190898872497485,37488.073775997604 
 04/18  12:00:00,12.125,2.375,20.6334873472206,0.0032667173455380233,0.0,209873.23461826582,400.0003513588442,1294052.3834695653,18744.036887998802,18744.036887998802,19.46214404287162,37488.073775997604 
 04/18  13:00:00,12.7,1.375,20.631731430251904,0.003134910528812566,0.0,194920.23009676352,400.0001556864422,1206122.8904527635,18744.036887998802,18744.036887998802,19.543646544122325,37488.073775997604 
 04/18  14:00:00,13.0,1.625,20.636755550695597,0.0031347318412141053,0.0,186103.69448915572,400.00006861297027,1162252.6250259208,18744.036887998802,18744.036887998802,19.597762584142078,37488.073775997604 
 04/18  15:00:00,13.5,2.625,20.633658586274173,0.003284897761583007,0.0,173187.4948935244,400.0000302087372,1084671.0310631893,18744.036887998802,18744.036887998802,19.666676267333614,37488.073775997604 
 04/18  16:00:00,13.925,3.625,20.638436916553477,0.0034535846271144684,0.0,161481.60017171205,400.0000133386081,1021248.4499258406,18744.036887998802,18744.036887998802,19.73668784578913,37488.073775997604 
 04/18  17:00:00,14.0,3.375,20.63034920864979,0.00338256418292884,0.0,159003.9782151917,400.00000584252416,1009052.6697318815,18744.036887998802,18744.036887998802,19.742355457449253,37488.073775997604 
 04/18  18:00:00,14.0,2.375,20.621022300994866,0.003239589530084785,0.0,158713.89830156066,400.00000256685786,1006789.302698528,18744.036887998802,18744.036887998802,19.734576234720386,37488.073775997604 
 04/18  19:00:00,13.375,2.625,20.590262585820216,0.003272704096618424,0.0,173125.84224292924,400.00000113527443,1099095.8357029064,18744.036887998802,18744.036887998802,19.623156488477647,37488.073775997604 
 04/18  20:00:00,12.375,1.75,20.537824062682375,0.0031619451185560606,0.0,198650.21309777454,400.000000499204,1243246.7900535273,18744.036887998802,18744.036887998802,19.428062437400712,37488.073775997604 
 04/18  21:00:00,11.0625,1.0,20.483198393546985,0.0031288942406549934,0.0,231760.26611555,400.0000002201401,1434932.3764209987,18744.036887998802,18744.036887998802,19.188377964957787,37488.073775997604 
 04/18  22:00:00,10.1875,1.0,20.431469135985736,0.003122789679103055,0.0,257418.5756015699,400.00000009754956,1559971.3403347516,18744.036887998802,18744.036887998802,18.993276052721498,37488.073775997604 
 04/18  23:00:00,9.375,1.625,20.392917297763645,0.003169193090186933,0.0,277937.7077911772,400.0000000429892,1678384.2581956058,18744.036887998802,18744.036887998802,18.840506774778255,37488.073775997604 
 04/18  24:00:00,9.1875,2.0,20.369625270575064,0.0032359447100688767,0.0,281573.61097083794,400.0000000189258,1701591.527185469,18744.036887998802,18744.036887998802,18.797131050657764,37488.073775997604 
 04/19  01:00:00,7.2375,1.375,20.31603084544415,0.003187393174000367,0.0,328774.1338361725,400.0000000083671,1994060.7780201114,18744.036887998802,18744.036887998802,18.479852243318724,37488.073775997604 
 04/19  02:00:00,5.9375,2.25,20.237606986112844,0.0032892190757693235,0.0,365586.8021268266,400.00000000368254,2178083.5527465963,18744.036887998802,18744.036887998802,18.195874452649043,37488.073775997604 
 04/19  03:00:00,6.2125,1.75,20.2313847434837,0.0032474201620049875,0.0,359966.71300531557,400.00000000161856,2133521.6695896126,18744.036887998802,18744.036887998802,18.221314130287343,37488.073775997604 
 04/19  04:00:00,7.4,2.25,20.259805912423666,0.0032862333922806784,0.0,329145.78144955856,400.00000000071566,1956318.2458919587,18744.036887998802,18744.036887998802,18.42202423578842,37488.073775997604 
 04/19  05:00:00,7.375,2.375,20.26446614673491,0.003282513275341775,0.0,328306.7017861097,400.00000000031446,1963315.4862403176,18744.036887998802,18744.036887998802,18.431526128180376,37488.073775997604 
 04/19  06:00:00,6.187499999999999,2.0,20.226251636878246,0.003266759823576885,0.0,358385.8916320191,400.00000000013847,2138741.4516541567,18744.036887998802,18744.036887998802,18.2256175531751,37488.073775997604 
 04/19  07:00:00,5.2625,2.625,20.235825195220247,0.003358520373731971,0.0,385815.6841295492,400.00000000006133,2279245.359360743,18744.036887998802,18744.036887998802,18.082204868910544,37488.073775997604 
 04/19  08:00:00,8.125,3.625,20.344442646568638,0.003498454883330673,0.0,318237.8216147466,400.00000000002694,1853933.3484220116,18744.036887998802,18744.036887998802,18.568220628211456,37488.073775997604 
 04/19  09:00:00,9.125,3.375,20.45526308195148,0.003462731996588293,0.0,286986.2520492716,400.00000000001205,1724941.1698961277,18744.036887998802,18744.036887998802,18.853649937170637,37488.073775997604 
 04/19  10:00:00,10.1,4.25,20.46825527754439,0.0036463818301040044,0.0,262284.3566980115,400.00000000000557,1577493.4569328616,18744.036887998802,18744.036887998802,19.00454767981572,37488.073775997604 
 04/19  11:00:00,11.625,5.0,20.50263118607021,0.003808298706012,0.0,220624.92779035194,400.00000000000273,1351735.8413316128,18744.036887998802,18744.036887998802,19.271483936824534,37488.073775997604 
 04/19  12:00:00,12.1875,3.75,20.497173486781833,0.003516666753521918,0.0,204219.29174124892,400.00000000000136,1265773.2295988942,18744.036887998802,18744.036887998802,19.35757573520926,37488.073775997604 
 04/19  13:00:00,11.4875,3.0,20.46208938493478,0.0033552542731790855,0.0,220380.837255184,400.00000000000057,1367547.2046986362,18744.036887998802,18744.036887998802,19.232219475029172,37488.073775997604 
 04/19  14:00:00,10.375,1.75,20.40791977815258,0.003184622636636131,0.0,249132.3935978465,400.0000000000001,1527158.6573876473,18744.036887998802,18744.036887998802,19.01734307545237,37488.073775997604 
 04/19  15:00:00,11.875,3.5,20.42073373310737,0.0034667103932963413,0.0,213078.70318161973,400.0,1297936.7950966512,18744.036887998802,18744.036887998802,19.23115652274022,37488.073775997604 
 04/19  16:00:00,13.625,5.625,20.476185524099705,0.003983307583645597,0.0,166681.04688318077,400.00000000000017,1041559.2703062559,18744.036887998802,18744.036887998802,19.545570836551864,37488.073775997604 
 04/19  17:00:00,13.375,6.0,20.466338779406627,0.004116910585503272,0.0,170225.81561378858,400.0000000000003,1079926.3910537923,18744.036887998802,18744.036887998802,19.515887946728864,37488.073775997604 
 04/19  18:00:00,13.3125,4.125,20.442216718339466,0.0036043150102411103,0.0,173142.33860999937,400.0000000000001,1085125.5534769418,18744.036887998802,18744.036887998802,19.47534231485526,37488.073775997604 
 04/19  19:00:00,12.5625,3.0,20.419746689317513,0.0033391948595780903,0.0,191938.21144072353,400.00000000000017,1197639.2114585172,18744.036887998802,18744.036887998802,19.34800911379203,37488.073775997604 
 04/19  20:00:00,10.125,3.0,20.320839326978593,0.0033486087703089853,0.0,251791.5384147347,400.00000000000017,1557454.4885977334,18744.036887998802,18744.036887998802,18.915097562759787,37488.073775997604 
 04/19  21:00:00,9.75,1.75,20.264190726798105,0.0032138670372247914,0.0,266863.711665575,400.0000000000002,1600504.4863093018,18744.036887998802,18744.036887998802,18.77456044969017,37488.073775997604 
 04/19  22:00:00,9.075000000000001,0.375,20.253662934773978,0.0031176736303526764,0.0,280099.78394382366,400.00000000000017,1703932.0464675094,18744.036887998802,18744.036887998802,18.69044505550771,37488.073775997604 
 04/19  23:00:00,5.65,0.0,20.13593576268676,0.003132815414091472,0.0,364799.93316824536,400.00000000000017,2209770.515544689,18744.036887998802,18744.036887998802,18.099865400404276,37488.073775997604 
 04/19  24:00:00,4.25,0.625,20.04712266462188,0.0031936824606428717,0.0,404742.65567820764,400.0000000000003,2405119.214290339,18744.036887998802,18744.036887998802,17.787838258551485,37488.073775997604 
 04/20  01:00:00,2.9,0.375,20.014030895597976,0.0031887348284316353,0.0,417924.12038682814,400.0000000000001,2606095.0665211715,18744.036887998802,18744.036887998802,17.561584140457164,37488.073775997604 
 04/20  02:00:00,2.0625,0.0,20.000001171163362,0.003171775456087999,0.0,404232.0514873624,400.0,2730117.12913419,18744.036887998802,18744.036887998802,17.41403468775529,37488.073775997604 
 04/20  03:00:00,2.35,0.625,20.000000000018566,0.003214277110902491,0.0,400445.613007344,400.0000000000002,2686098.4051814983,18744.036887998802,18744.036887998802,17.45713797902501,37488.073775997604 
 04/20  04:00:00,2.7500000000000004,0.375,20.0,0.0031883269321342214,0.0,405780.45013944205,400.00000000000017,2626096.6285460154,18744.036887998802,18744.036887998802,17.516989639954275,37488.073775997604 
 04/20  05:00:00,2.275,0.0,20.0,0.0031672195479825888,0.0,388117.31643272087,400.00000000000034,2699392.22687762,18744.036887998802,18744.036887998802,17.445284242328285,37488.073775997604 
 04/20  06:00:00,2.275,1.25,20.0,0.0032568678093417847,0.0,385474.4247285045,400.00000000000034,2698422.817060504,18744.036887998802,18744.036887998802,17.44585803677636,37488.073775997604 
 04/20  07:00:00,2.1875,1.375,20.00010267663628,0.003250040106434399,0.0,448551.86439350655,400.0000000000003,2710478.544522167,18744.036887998802,18744.036887998802,17.432738139007878,37488.073775997604 
 04/20  08:00:00,5.75,1.0,20.10822087892577,0.0031582711563526832,0.0,375422.5043599145,400.0000000000004,2179176.477675055,18744.036887998802,18744.036887998802,18.013047122542936,37488.073775997604 
 04/20  09:00:00,8.0,1.625,20.23207788769346,0.003214100663716208,0.0,312588.36296436255,400.0000000000002,1861675.2569185651,18744.036887998802,18744.036887998802,18.487710022814476,37488.073775997604 
 04/20  10:00:00,8.0625,2.0,22.836313890042426,0.003241982874259941,0.0,508345.3951543857,503.0957765589833,2202566.8682634914,18744.036887998802,18744.036887998802,20.454992832659947,6816288.073775997 
 04/20  11:00:00,11.1625,2.625,23.999910345875158,0.003279634895270735,0.0,898218.7302679982,667.0155947486588,1954400.215392703,18744.036887998802,18744.036887998802,22.17757867081571,8346288.073775997 
 04/20  12:00:00,13.562499999999998,3.0,23.99999999784526,0.003346991151938918,0.0,1130120.1374242688,793.2922277828923,1586064.802190617,18744.036887998802,18744.036887998802,22.538562420356506,8346288.073775997 
 04/20  13:00:00,13.9625,3.0,23.99999999999993,0.00333328795276445,0.0,1284683.437813948,849.9983444189033,1523990.7690178286,18744.036887998802,18744.036887998802,22.598418611977063,8346288.073775997 
 04/20  14:00:00,14.0,1.75,21.930366669960588,0.0031492566849332707,0.0,156135.56716682587,775.8550294831077,1243413.9407961932,18744.036887998802,18744.036887998802,21.065324999635695,256368.07377599765 
 04/20  15:00:00,14.625,1.625,23.3417739375368,0.00314601735925967,0.0,973337.3250374418,767.5089720240082,1285054.779144267,18744.036887998802,18744.036887998802,21.918638993872236,6816288.073775997 
 04/20  16:00:00,14.375,1.375,23.999997605738706,0.003117971487193805,0.0,1356501.7201899728,827.7836252821721,1461516.7479857714,18744.036887998802,18744.036887998802,22.660186222830845,8346288.073775997 
 04/20  17:00:00,14.625,1.0,23.999999999880316,0.0030719782051701985,0.0,1534024.604509128,865.0922018537408,1423614.7530617951,18744.036887998802,18744.036887998802,22.6976419577442,8346288.073775997 
 04/20  18:00:00,14.750000000000002,1.625,23.999999999999993,0.0031444200759630516,0.0,1627199.5224281142,882.7226478664022,1404270.2105580834,18744.036887998802,18744.036887998802,22.71635543298008,8346288.073775997 
 04/20  19:00:00,14.225,2.0,21.678610790055213,0.003178308911242566,0.0,140989.437516494,760.2892942457811,1173625.665624352,18744.036887998802,18744.036887998802,20.898381911269738,37488.073775997604 
 04/20  20:00:00,11.562500000000002,1.375,20.866957331370827,0.003129534110985868,0.0,219093.30588829485,595.0268951972016,1428975.1833704133,18744.036887998802,18744.036887998802,19.65299155136384,37488.073775997604 
 04/20  21:00:00,10.474999999999998,1.625,20.672057122346157,0.003187920697914782,0.0,253700.29658475006,484.1295623745389,1553140.038815508,18744.036887998802,18744.036887998802,19.26472338343765,37488.073775997604 
