Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 04/20  22:00:00,10.8875,2.0,20.63142633136794,0.0032141741539300746,0.0,243065.03383464774,437.0820903194452,1481404.3763443585,18744.036887998802,18744.036887998802,19.28153392065484,37488.073775997604 
 04/20  23:00:00,9.75,1.375,20.565850072306368,0.0031510529603041323,0.0,269496.3048311827,416.2578053924214,1647015.491062913,18744.036887998802,18744.036887998802,19.067587813193718,37488.073775997604 
 04/20  24:00:00,7.937500000000001,1.625,20.4631099449134,0.0032176624405011933,0.0,315092.8859181409,407.1410396917159,1905910.9896507845,18744.036887998802,18744.036887998802,18.709848179436577,37488.073775997604 
 04/21  01:00:00,6.237499999999999,1.375,20.372433159847837,0.0032042747450966697,0.0,358763.1199893072,403.14949314681763,2150368.2109080874,18744.036887998802,18744.036887998802,18.374541777065836,37488.073775997604 
 04/21  02:00:00,5.225,0.375,20.309652513976836,0.003146788084446863,0.0,385469.8828915771,401.38442511942213,2294975.0836259187,18744.036887998802,18744.036887998802,18.16169082332133,37488.073775997604 
 04/21  03:00:00,5.375,1.25,20.28306539113917,0.0032177394823495182,0.0,381799.50207932317,400.6091373961839,2265423.5078250784,18744.036887998802,18744.036887998802,18.154540517117564,37488.073775997604 
 04/21  04:00:00,5.225,1.375,20.26208905436055,0.00321311547748298,0.0,384511.35915372137,400.2688814457059,2286361.445551865,18744.036887998802,18744.036887998802,18.117364427297893,37488.073775997604 
 04/21  05:00:00,4.375,0.375,20.221908601368643,0.0031544490938217947,0.0,405503.03652634274,400.11830094024447,2412224.7300436758,18744.036887998802,18744.036887998802,17.959329460875878,37488.073775997604 
 04/21  06:00:00,4.9375,1.25,20.213264386234997,0.0032186524328770565,0.0,392968.4285862398,400.0520933275756,2322201.055214038,18744.036887998802,18744.036887998802,18.02018606819951,37488.073775997604 
 04/21  07:00:00,4.5625,1.375,20.24264441924782,0.003217504547368535,0.0,402823.77686223306,400.0230050836152,2384956.207878144,18744.036887998802,18744.036887998802,17.994114525071847,37488.073775997604 
 04/21  08:00:00,7.125,1.0,20.32698605599788,0.003147086448856884,0.0,342241.41482218594,400.01012432292725,2002447.1166821087,18744.036887998802,18744.036887998802,18.416371963958937,37488.073775997604 
 04/21  09:00:00,10.5,1.625,20.488830419952684,0.003182069492426159,0.0,254377.98854449613,400.00445992451193,1514454.2050555055,18744.036887998802,18744.036887998802,19.06857447424731,37488.073775997604 
 04/21  10:00:00,12.4,2.625,23.06641348814802,0.0032766947638669863,0.0,726804.5760270852,507.7718032926185,1583034.3034321223,18744.036887998802,18744.036887998802,21.340784024394218,6816288.073775997 
 04/21  11:00:00,13.625,3.0,23.99999693218393,0.003315519544744874,0.0,1226289.2938210818,690.9001981822346,1577581.3226393005,18744.036887998802,18744.036887998802,22.548111435068336,8346288.073775997 
 04/21  12:00:00,14.625,3.625,23.999999999872685,0.0034522912760436616,0.0,1441241.4955058522,800.8023848448684,1423948.7452757675,18744.036887998802,18744.036887998802,22.697907861846627,8346288.073775997 
 04/21  13:00:00,15.625,4.0,23.999999999999993,0.003514782230434289,0.0,1586934.7629935427,850.8947504775642,1271921.5937268806,18744.036887998802,18744.036887998802,22.847754316688984,8346288.073775997 
 04/21  14:00:00,15.375,4.625,21.86476316012685,0.0036660212910783726,0.0,120348.97424738396,752.9197276265504,1021890.6062964518,18744.036887998802,18744.036887998802,21.198071019987154,256368.07377599765 
 04/21  15:00:00,15.5,3.75,23.40735137229382,0.0034756415442603987,0.0,1110646.9589222067,749.4435194054987,1165409.3930820434,18744.036887998802,18744.036887998802,22.12673992038296,6816288.073775997 
 04/21  16:00:00,15.925,3.625,23.999996808887293,0.003428501541834084,0.0,1647931.0228601901,815.826115830911,1226416.0585424555,18744.036887998802,18744.036887998802,22.892672193341753,8346288.073775997 
 04/21  17:00:00,15.375,3.375,23.999999999764803,0.0033726844514620933,0.0,1800706.10118255,856.7588460883826,1309496.851923014,18744.036887998802,18744.036887998802,22.81014235374261,8346288.073775997 
 04/21  18:00:00,14.624999999999998,3.0,23.99999999999998,0.0033272557111116204,0.0,1876802.2175637423,877.0153125088334,1423646.5585348536,18744.036887998802,18744.036887998802,22.6976084796064,8346288.073775997 
 04/21  19:00:00,14.15,3.0,21.784606035613713,0.003324985925923482,0.0,147472.7183472304,756.0833723099935,1199555.1821085531,18744.036887998802,18744.036887998802,20.968451900772063,37488.073775997604 
 04/21  20:00:00,12.75,2.375,21.033370617278738,0.0032312917957501817,0.0,194549.3594606089,592.4060106597323,1268860.1256748554,18744.036887998802,18744.036887998802,19.955267140373156,37488.073775997604 
 04/21  21:00:00,11.125000000000002,1.375,20.856040587289293,0.0031572176668734414,0.0,239429.4005225008,482.8668580093343,1483057.4992399188,18744.036887998802,18744.036887998802,19.52744396426203,37488.073775997604 
 04/21  22:00:00,10.85,2.25,20.778258076018663,0.0032549758033935923,0.0,247448.1092182853,436.5204578939705,1509556.216238849,18744.036887998802,18744.036887998802,19.403605306971166,37488.073775997604 
 04/21  23:00:00,9.3125,3.0,20.69712579916892,0.0033676935079456948,0.0,283774.53974714247,415.96864657168976,1734289.089685467,18744.036887998802,18744.036887998802,19.118994364011915,37488.073775997604 
 04/21  24:00:00,8.3,1.75,20.615725965057553,0.003232115641602511,0.0,311733.99606981466,406.99212371996464,1872632.6312899305,18744.036887998802,18744.036887998802,18.880701751560313,37488.073775997604 
 04/22  01:00:00,6.8625,1.625,20.55547043589773,0.0032206090724520094,0.0,346398.322711347,403.08484792439816,2083047.5322205976,18744.036887998802,18744.036887998802,18.626094488434042,37488.073775997604 
 04/22  02:00:00,6.5625,2.0,20.50127914051542,0.0032485921414083293,0.0,356045.6084154737,401.3538489624178,2117965.3318187776,18744.036887998802,18744.036887998802,18.516856373522792,37488.073775997604 
 04/22  03:00:00,6.8375,1.375,20.49894090034851,0.0032089954871497924,0.0,348197.996610401,400.594902851649,2074969.2739052908,18744.036887998802,18744.036887998802,18.557215686945582,37488.073775997604 
 04/22  04:00:00,6.7375,1.625,20.479085261489743,0.0032205962179017627,0.0,349889.0014224605,400.26293738579926,2088926.50240125,18744.036887998802,18744.036887998802,18.526916663184124,37488.073775997604 
 04/22  05:00:00,5.887500000000001,2.0,20.439232154318404,0.0032515104034245698,0.0,370275.41821540595,400.11552312821135,2215489.7504594554,18744.036887998802,18744.036887998802,18.372686577631093,37488.073775997604 
 04/22  06:00:00,5.2125,2.3125,20.395096729573634,0.0033307715898523217,0.0,388230.1722439068,400.0507613184084,2308256.3781036157,18744.036887998802,18744.036887998802,18.22792180529488,37488.073775997604 
 04/22  07:00:00,5.0375,2.8125,20.398634823427297,0.003400593792772485,0.0,394437.1651813672,400.02239731726183,2334118.870398388,18744.036887998802,18744.036887998802,18.19616578156115,37488.073775997604 
 04/22  08:00:00,7.5,2.375,20.48761329565827,0.003287242317392517,0.0,335815.05729577364,400.0098250881352,1969173.2962860747,18744.036887998802,18744.036887998802,18.612120154505888,37488.073775997604 
 04/22  09:00:00,10.4375,1.375,20.643468837246942,0.003167058758276921,0.0,260692.3461518248,400.00432438628013,1547734.4688350037,18744.036887998802,18744.036887998802,19.187374750582972,37488.073775997604 
 04/22  10:00:00,10.9875,2.25,23.142305364699375,0.003252095718562613,0.0,930606.672878374,507.5514655081265,1810933.8054812497,18744.036887998802,18744.036887998802,21.20618968007409,6816288.073775997 
 04/22  11:00:00,13.425,3.625,23.999999306055567,0.003443401872944049,0.0,1506560.600516133,688.4159269658592,1607696.9167081658,18744.036887998802,18744.036887998802,22.518137124824264,8346288.073775997 
 04/22  12:00:00,15.75,3.375,23.99999999995758,0.0033988188046238095,0.0,1742793.7550850976,797.4179819083417,1252539.6436292727,18744.036887998802,18744.036887998802,22.86663763253435,8346288.073775997 
 04/22  13:00:00,16.075,3.625,23.999999999999996,0.0034355655119998204,0.0,1869699.7601930704,849.4836024023735,1202766.8682935692,18744.036887998802,18744.036887998802,22.915244589447653,8346288.073775997 
 04/22  14:00:00,16.625,4.625,22.029761794829472,0.003650768509466714,0.0,94767.58393793195,752.1176602202634,853220.9889678195,18744.036887998802,18744.036887998802,21.50485398378765,256368.07377599765 
 04/22  15:00:00,17.1875,3.125,23.482883187680116,0.003352742105155595,0.0,1312004.8998282093,749.1034580564154,923662.7237789701,18744.036887998802,18744.036887998802,22.465567951305264,6816288.073775997 
 04/22  16:00:00,17.1125,2.625,23.999996100840487,0.003239775237370751,0.0,1953637.4934333123,815.7962539980731,1045045.46310011,18744.036887998802,18744.036887998802,23.0708058002875,8346288.073775997 
 04/22  17:00:00,16.375,4.25,23.9999999995917,0.003565131404360646,0.0,2073059.2522636547,856.17333269865,1157274.3604960782,18744.036887998802,18744.036887998802,22.960152247377703,8346288.073775997 
 04/22  18:00:00,16.125,3.125,23.999999999999954,0.0033632540005078793,0.0,2160401.4245593604,875.6080579944343,1195179.9411193754,18744.036887998802,18744.036887998802,22.922628114079824,8346288.073775997 
 04/22  19:00:00,16.075,2.625,21.985871062773125,0.0032497421277090936,0.0,104473.82218591974,755.8863427126761,933584.1013932251,18744.036887998802,18744.036887998802,21.407578685919667,37488.073775997604 
 04/22  20:00:00,13.0,2.375,21.225215780357075,0.003226986476387554,0.0,188449.19218873288,592.2490311976135,1265413.4283599025,18744.036887998802,18744.036887998802,20.1806955546035,37488.073775997604 
 04/22  21:00:00,11.7,1.375,21.017256100996796,0.0031538105774284496,0.0,230218.55714262323,482.8236499265974,1420702.4136974383,18744.036887998802,18744.036887998802,19.73977979563303,37488.073775997604 
 04/22  22:00:00,10.500000000000002,0.375,20.942628549174035,0.0031013804583173103,0.0,258908.5916793233,436.5885250827817,1594188.7194983738,18744.036887998802,18744.036887998802,19.504666558582052,37488.073775997604 
 04/22  23:00:00,7.975,0.0,20.8116055763226,0.0031086662250881933,0.0,322735.94073756115,416.05551092018595,1957023.2156706592,18744.036887998802,18744.036887998802,19.01781202052268,37488.073775997604 
 04/22  24:00:00,6.812499999999999,1.25,20.721672147006053,0.003208404989087429,0.0,354039.7813966762,407.0519020539266,2117769.239652671,18744.036887998802,18744.036887998802,18.752361971605197,37488.073775997604 
 04/23  01:00:00,6.2625,0.75,20.677855748338896,0.0031718619685904177,0.0,368167.3417916342,403.1144183122048,2194024.2984818285,18744.036887998802,18744.036887998802,18.628655615723474,37488.073775997604 
 04/23  02:00:00,6.0,0.0,20.64606741717902,0.0031317248932184044,0.0,374784.43893398356,401.3684899188896,2227179.3577550133,18744.036887998802,18744.036887998802,18.55882312483667,37488.073775997604 
 04/23  03:00:00,5.250000000000001,1.25,20.603484897225627,0.0032268129504273895,0.0,392203.071356407,400.6018809104798,2337480.666520248,18744.036887998802,18744.036887998802,18.41801820948375,37488.073775997604 
 04/23  04:00:00,4.925,1.375,20.563574221411507,0.003220803130710207,0.0,401518.84598101693,400.26607167393547,2379019.1215957496,18744.036887998802,18744.036887998802,18.325322085550113,37488.073775997604 
 04/23  05:00:00,4.3125,1.625,20.53420608206291,0.0032319407112156914,0.0,415636.31291486835,400.1169236271493,2469198.3875126448,18744.036887998802,18744.036887998802,18.216415523581787,37488.073775997604 
 04/23  06:00:00,4.275,1.375,20.514674443738567,0.0032414488458708834,0.0,418895.72893546894,400.05139632223984,2469123.8838278498,18744.036887998802,18744.036887998802,18.1780215823883,37488.073775997604 
 04/23  07:00:00,5.4375,2.25,20.60054588986062,0.0033197161541984577,0.0,392708.13561706734,400.0227432669552,2302031.9725660677,18744.036887998802,18744.036887998802,18.409402506826254,37488.073775997604 
 04/23  08:00:00,9.125,3.0,20.754522232585803,0.0033659512177888398,0.0,301538.557355874,400.009970666203,1761363.7868990419,18744.036887998802,18744.036887998802,19.071665215578168,37488.073775997604 
 04/23  09:00:00,12.375,1.75,20.93261066963198,0.003190685773975631,0.0,216591.86281341518,400.00437840299134,1297743.459950123,18744.036887998802,18744.036887998802,19.723663429770053,37488.073775997604 
 04/23  10:00:00,12.5125,2.25,23.27174380560001,0.0032366648347316113,0.0,1151846.394807348,507.0910128024736,1602996.1400211544,18744.036887998802,18744.036887998802,21.565883942986446,6816288.073775997 
 04/23  11:00:00,15.1625,2.375,23.99999953325067,0.003202259106961659,0.0,1854028.03580306,685.1054873481114,1343878.3503985582,18744.036887998802,18744.036887998802,22.778667356017262,8346288.073775997 
 04/23  12:00:00,17.9375,2.625,23.999999999955026,0.0032448966905008394,0.0,2075371.6197272083,794.0357964058891,920591.9741931247,18744.036887998802,18744.036887998802,23.194680550277987,8346288.073775997 
 04/23  13:00:00,18.1875,2.375,23.999999999999993,0.003192955649932718,0.0,2189617.9822524255,847.4830315682352,882446.9936525495,18744.036887998802,18744.036887998802,23.232064642921856,8346288.073775997 
 04/23  14:00:00,18.0,2.625,22.377760951434034,0.003210807037436296,0.0,63578.87732762398,774.5957847729613,700730.7511896368,18744.036887998802,18744.036887998802,22.02580436900857,256368.07377599765 
 04/23  15:00:00,19.3125,3.0,23.56087867667567,0.0032875318075891473,0.0,1693733.1358289332,770.2965226147552,618233.2255819425,18744.036887998802,18744.036887998802,22.877351806316714,6816288.073775997 
 04/23  16:00:00,19.4125,3.0,23.999999990153288,0.003274237567910284,0.0,2261165.617277754,831.4026484035973,696497.8952923872,18744.036887998802,18744.036887998802,23.415786445810575,8346288.073775997 
 04/23  17:00:00,19.0,3.0,23.99999999999852,0.00325974262632174,0.0,2384839.7665644214,863.6489731306349,759193.7843542873,18744.036887998802,18744.036887998802,23.35387242920661,8346288.073775997 
 04/23  18:00:00,19.125,2.375,24.0,0.0031865385551150542,0.0,2465887.614993262,880.5972297307012,741270.643697541,18744.036887998802,18744.036887998802,23.372582465023786,8346288.073775997 
 04/23  19:00:00,18.45,1.375,22.378845664021156,0.0030684130666444043,0.0,49685.98100893891,785.652603851068,636223.0631302665,18744.036887998802,18744.036887998802,22.103969534555922,37488.073775997604 
 04/23  20:00:00,16.75,1.0,21.56955050966815,0.0030368694204682507,0.0,94009.0781055593,600.6737028484611,753203.6205679196,18744.036887998802,18744.036887998802,21.049019305865954,37488.073775997604 
 04/23  21:00:00,14.812500000000002,0.6875,21.326380967728156,0.003069832951381441,0.0,151410.6572186675,486.6716406938913,999929.1041314176,18744.036887998802,18744.036887998802,20.48736362837201,37488.073775997604 
 04/23  22:00:00,10.9125,0.1875,21.140067207225712,0.003092321384568049,0.0,249346.31393990357,438.26042519552084,1565637.2649014834,18744.036887998802,18744.036887998802,19.757224284410928,37488.073775997604 
 04/23  23:00:00,8.375,0.0,20.97838411103798,0.0031034147367531763,0.0,318030.61804726254,416.7671389384699,1921264.9573207034,18744.036887998802,18744.036887998802,19.212997666556014,37488.073775997604 
 04/23  24:00:00,8.25,0.0,20.933171510249,0.0031322951809481525,0.0,322734.87585720373,407.358282217056,1931922.7398914755,18744.036887998802,18744.036887998802,19.140130509801608,37488.073775997604 
 04/24  01:00:00,7.525,0.0,20.89334354613692,0.0031291769290623574,0.0,339635.5885344546,403.2502356063582,2037000.3529380294,18744.036887998802,18744.036887998802,19.00514261883034,37488.073775997604 
 04/24  02:00:00,6.375,0.0,20.830846619579525,0.0031261092610926477,0.0,368851.4137964259,401.4267819440733,2200708.4212275045,18744.036887998802,18744.036887998802,18.77888769630308,37488.073775997604 
 04/24  03:00:00,6.749999999999999,0.625,20.811170014157575,0.0031651871680089235,0.0,360468.7629814644,400.62695685702676,2139558.5944108516,18744.036887998802,18744.036887998802,18.80460006050884,37488.073775997604 
 04/24  04:00:00,7.2,1.0,20.816709226110074,0.0031592802167693932,0.0,347768.04674698954,400.2772255786968,2075775.228462834,18744.036887998802,18744.036887998802,18.880050303545147,37488.073775997604 
 04/24  05:00:00,6.199999999999999,1.0,20.777595694956887,0.0031529049267080057,0.0,371505.41537954204,400.12176311752745,2223354.9842206794,18744.036887998802,18744.036887998802,18.70836938220863,37488.073775997604 
 04/24  06:00:00,5.475,0.6875,20.738323151167656,0.0031782918972808726,0.0,392105.34953644266,400.05352014154334,2324656.54379743,18744.036887998802,18744.036887998802,18.55380978377539,37488.073775997604 
 04/24  07:00:00,5.15,0.1875,20.78418691841942,0.003156954857404871,0.0,404096.36959575146,400.023681038161,2378366.7167856563,18744.036887998802,18744.036887998802,18.532306057043982,37488.073775997604 
 04/24  08:00:00,8.75,0.0,20.925372475469327,0.003095886943911632,0.0,317282.7515367896,400.0104107435018,1846407.6247250522,18744.036887998802,18744.036887998802,19.156861396145942,37488.073775997604 
 04/24  09:00:00,13.124999999999998,0.625,21.135014413648744,0.0030901640138928255,0.0,203683.0623195569,400.00458309395026,1214845.4232995552,18744.036887998802,18744.036887998802,19.999590016620637,37488.073775997604 
 04/24  10:00:00,13.8375,2.875,23.363435067809583,0.0033230088900345037,0.0,1431848.0353512366,504.00793575218336,1416954.7588672005,18744.036887998802,18744.036887998802,21.839222175818872,6816288.073775997 
 04/24  11:00:00,16.9375,4.0,23.99999449648086,0.0034804414232912843,0.0,2177752.099491734,676.2556948921524,1075176.280682634,18744.036887998802,18744.036887998802,23.044728160600105,8346288.073775997 
 04/24  12:00:00,19.6875,3.375,23.999999999226524,0.0033511438379930127,0.0,2387676.466585831,786.255034907999,655923.4508977445,18744.036887998802,18744.036887998802,23.457072848092277,8346288.073775997 
 04/24  13:00:00,20.0375,3.625,23.999999999999872,0.0033862320281011268,0.0,2492611.8217980764,841.7311706780736,602478.0879466978,18744.036887998802,18744.036887998802,23.509489103731298,8346288.073775997 
 04/24  14:00:00,20.625,3.375,22.42352300507728,0.0033108756064095008,10071.54456642379,7816.938021988449,747.6293503630504,305225.35019671905,18744.036887998802,18744.036887998802,22.435986471931926,256368.07377599765 
 04/24  15:00:00,21.499999999999996,3.0,23.650276662886053,0.0032594337842822363,0.0,1865305.652439161,750.8617394050647,301935.51109484996,18744.036887998802,18744.036887998802,23.292990295775788,6816288.073775997 
 04/24  16:00:00,21.3,3.0,23.999999971418216,0.0032508358723256424,0.0,2563978.2227731906,820.2506968025064,410150.1819095216,18744.036887998802,18744.036887998802,23.69888479846422,8346288.073775997 
 04/24  17:00:00,21.0,2.375,23.999999999994102,0.003142256065990701,0.0,2675764.6417622725,857.5378833394265,455691.4288608336,18744.036887998802,18744.036887998802,23.653857814500295,8346288.073775997 
 04/24  18:00:00,21.0625,2.0,23.999999999999996,0.003115946118152295,0.0,2751222.163122079,877.613620259844,446347.7726178337,18744.036887998802,18744.036887998802,23.66321695696021,8346288.073775997 
 04/24  19:00:00,20.4125,2.0,22.388428426324133,0.0031071333417293425,11775.455376178295,11112.133333831935,757.3531141800581,335971.19706840767,18744.036887998802,18744.036887998802,22.39206663156906,37488.073775997604 
 04/24  20:00:00,18.75,2.0,21.819225275263364,0.003104557563189335,0.0,52952.818137319264,593.2154038853558,479537.4153562974,18744.036887998802,18744.036887998802,21.525932704908488,37488.073775997604 
 04/24  21:00:00,16.4375,2.0,21.56659814906807,0.0031559864865673445,0.0,112388.09267910654,483.1566797557486,789448.5351316135,18744.036887998802,18744.036887998802,20.943594315976384,37488.073775997604 
 04/24  22:00:00,12.6875,0.75,21.37275997292619,0.003098377692671232,0.0,208020.1494990986,436.6301969952501,1329332.943239215,18744.036887998802,18744.036887998802,20.2186201101262,37488.073775997604 
 04/24  23:00:00,9.75,0.625,21.205336756397198,0.0031024498246115598,0.0,285819.70736207237,416.0499209178422,1747837.2661386048,18744.036887998802,18744.036887998802,19.618047918217165,37488.073775997604 
 04/24  24:00:00,11.875000000000002,2.25,21.20855500896774,0.0032482354681333835,0.0,236813.11666821083,407.03539200409386,1418783.376806701,18744.036887998802,18744.036887998802,19.89246966579301,37488.073775997604 
 04/25  01:00:00,10.725,3.0,21.20059971747487,0.003356610259966939,0.0,258822.86882787687,403.0931989737034,1602807.8367495066,18744.036887998802,18744.036887998802,19.761518900700477,37488.073775997604 
 04/25  02:00:00,7.75,2.375,21.057350961504863,0.003279016124859839,0.0,336217.3874533837,401.35146926835336,2030982.417721983,18744.036887998802,18744.036887998802,19.187285938223305,37488.073775997604 
 04/25  03:00:00,7.187500000000001,2.0,21.008232302768555,0.003263255636922499,0.0,352978.2715974824,400.59202998262924,2105768.5547652887,18744.036887998802,18744.036887998802,19.044023038487396,37488.073775997604 
 04/25  04:00:00,6.4875,2.0,20.976461282482028,0.003260247600210593,0.0,369716.99046371074,400.2609673124973,2208113.3279193295,18744.036887998802,18744.036887998802,18.918270645646125,37488.073775997604 
 04/25  05:00:00,5.375,1.375,20.924663305800124,0.003193451758580871,0.0,398311.4267633626,400.1143782578782,2369667.3425171,18744.036887998802,18744.036887998802,18.706426420075676,37488.073775997604 
 04/25  06:00:00,5.125,1.0,20.904613444354407,0.0031950155719466127,0.0,406487.58485746523,400.05022424643096,2402937.6083141468,18744.036887998802,18744.036887998802,18.640155465031363,37488.073775997604 
 04/25  07:00:00,6.95,1.0,21.004841226699092,0.0031611209271056487,0.0,365203.0275512717,400.02218755476,2136694.693533923,18744.036887998802,18744.036887998802,18.969905571265016,37488.073775997604 
 04/25  08:00:00,10.5,1.625,21.1761600500902,0.003152753871963005,0.0,276633.175725769,400.00974325480814,1621606.3860209375,18744.036887998802,18744.036887998802,19.63465198342695,37488.073775997604 
 04/25  09:00:00,13.25,1.375,21.324470325229804,0.003131764142711045,0.0,203266.55924572996,400.004279372515,1226621.702949492,18744.036887998802,18744.036887998802,20.191891831417394,37488.073775997604 
 04/25  10:00:00,15.875,1.625,21.43082756472211,0.0031128171371225992,0.0,135532.66195071655,400.00189167048535,842970.9092003708,18744.036887998802,18744.036887998802,20.675598235519278,37488.073775997604 
 04/25  11:00:00,17.625,2.625,21.506106756357692,0.0032044411747015914,0.0,87250.91577049851,400.0008302598284,590170.193133866,18744.036887998802,18744.036887998802,21.01994668196977,37488.073775997604 
 04/25  12:00:00,19.375,3.0,21.5369262272514,0.0032736035686645694,0.0,41374.20104970206,400.0003638389806,327315.6205420719,18744.036887998802,18744.036887998802,21.306358270934624,37488.073775997604 
 04/25  13:00:00,20.7,3.625,21.601327037665804,0.0033719258271133756,45.98043264475109,7777.471211132479,400.00016017351663,135000.39056435312,18744.036887998802,18744.036887998802,21.55823325367687,37488.073775997604 
 04/25  14:00:00,21.0,4.0,21.63491279829489,0.0034333374497814593,1010.0779149184063,0.0,400.00006995673743,95970.45498740437,18744.036887998802,18744.036887998802,21.64054468100173,37488.073775997604 
 04/25  15:00:00,21.1875,4.625,21.643429288553776,0.0036158960450554437,6071.335855707571,0.0,400.00003052438547,68936.03440389883,18744.036887998802,18744.036887998802,21.677289771979456,37488.073775997604 
 04/25  16:00:00,21.7375,4.375,21.671830168482334,0.003533170132475523,18945.62882852365,0.0,400.000013349706,6814.751536157777,18744.036887998802,18744.036887998802,21.777522750984044,37488.073775997604 
 04/25  17:00:00,22.0,3.375,21.703828386797554,0.003290956966838404,26119.15405685288,0.0,400.00000583147454,0.0,18744.036887998802,18744.036887998802,21.84956220263711,37488.073775997604 
 04/25  18:00:00,21.500000000000004,3.0,21.68260758772422,0.003244806091625052,15500.726983392222,0.0,400.0000025558702,33046.784315901794,18744.036887998802,18744.036887998802,21.769103403520777,37488.073775997604 
 04/25  19:00:00,20.45,3.625,21.604500927488697,0.0033665459573009203,433.64862267951594,9173.277856053664,400.00000112396253,179543.92388289212,18744.036887998802,18744.036887998802,21.555728033960147,37488.073775997604 
 04/25  20:00:00,16.9375,2.75,21.418998789662727,0.003236654603042441,0.0,93318.43967289748,400.0000004916838,692034.6156120879,18744.036887998802,18744.036887998802,20.898308408434776,37488.073775997604 
 04/25  21:00:00,16.5375,2.0,21.30823052179545,0.003144828359073321,0.0,111515.0955188597,400.00000021594883,726152.9453707187,18744.036887998802,18744.036887998802,20.686116124311607,37488.073775997604 
 04/25  22:00:00,14.649999999999999,2.0,21.27584334235979,0.0031615962620379807,0.0,154709.85460728,400.0000000952449,1014329.5438694968,18744.036887998802,18744.036887998802,20.412951765999114,37488.073775997604 
 04/25  23:00:00,11.75,2.625,21.129610728979575,0.003272092369411695,0.0,229260.87195103834,400.0000000417891,1432634.757599194,18744.036887998802,18744.036887998802,19.850831740505885,37488.073775997604 
 04/25  24:00:00,11.125,2.375,21.081261072042828,0.0032592539610005627,0.0,248641.80304271265,400.0000000183154,1517457.0779316756,18744.036887998802,18744.036887998802,19.69427997673605,37488.073775997604 
 04/26  01:00:00,9.8875,2.625,21.043318707513436,0.0033025503023241427,0.0,278993.46380378143,400.0000000080653,1702725.0897934027,18744.036887998802,18744.036887998802,19.487057298253447,37488.073775997604 
 04/26  02:00:00,10.2875,2.375,21.02720568586629,0.003251139577024189,0.0,271774.3902506975,400.0000000035335,1634062.9559657346,18744.036887998802,18744.036887998802,19.511251885832817,37488.073775997604 
 04/26  03:00:00,10.5625,1.375,21.05477524960346,0.003154621021680512,0.0,263011.5513511184,400.0000000015516,1597856.1509924335,18744.036887998802,18744.036887998802,19.587557841785376,37488.073775997604 
 04/26  04:00:00,8.2375,1.625,20.98123583875233,0.003193555138107194,0.0,319906.6628158226,400.0000000006846,1945755.3788902522,18744.036887998802,18744.036887998802,19.196483252690832,37488.073775997604 
 04/26  05:00:00,6.375,2.0,20.8903564326837,0.003242622774001095,0.0,369386.78969541856,400.00000000030053,2213454.905070952,18744.036887998802,18744.036887998802,18.82958626573133,37488.073775997604 
 04/26  06:00:00,7.1875,1.375,20.904027097336698,0.003189149266143402,0.0,353014.27211614704,400.000000000132,2086993.304242718,18744.036887998802,18744.036887998802,18.934561276712607,37488.073775997604 
 04/26  07:00:00,8.5875,1.625,21.017800547735465,0.003186234586029892,0.0,321735.9041073835,400.0000000000582,1889740.5760259873,18744.036887998802,18744.036887998802,19.222918229221733,37488.073775997604 
 04/26  08:00:00,11.5,1.375,21.164665747047753,0.003121502042459802,0.0,249851.3740826168,400.0000000000256,1465700.8691101563,18744.036887998802,18744.036887998802,19.771045988695402,37488.073775997604 
 04/26  09:00:00,13.5,1.625,21.302979739543687,0.003139920342622461,0.0,194764.94547707733,400.0000000000112,1186178.9988635,18744.036887998802,18744.036887998802,20.216760137232647,37488.073775997604 
 04/26  10:00:00,15.8,2.625,21.384900298565288,0.0032321179752047907,0.0,136398.6996308724,400.000000000005,847071.6549956143,18744.036887998802,18744.036887998802,20.624249743295664,37488.073775997604 
 04/26  11:00:00,18.25,3.0,21.485361096176923,0.003256122813828795,0.0,71445.70319392227,400.00000000000205,490188.0421331148,18744.036887998802,18744.036887998802,21.08698055932868,37488.073775997604 
 04/26  12:00:00,19.5,3.625,21.520326698941027,0.0033835946198004637,0.0,36086.22555007887,400.00000000000097,307160.0368512331,18744.036887998802,18744.036887998802,21.31910801189708,37488.073775997604 
 04/26  13:00:00,19.925,4.0,21.526701018109534,0.0034575186071789674,0.0,24559.018119781398,400.00000000000045,243321.84957159573,18744.036887998802,18744.036887998802,21.38972988898825,37488.073775997604 
 04/26  14:00:00,20.625,3.375,21.55052438661526,0.003309856837272135,292.55830070776483,8024.14223737278,400.00000000000034,139109.53851101286,18744.036887998802,18744.036887998802,21.507391951608398,37488.073775997604 
 04/26  15:00:00,21.875,4.25,21.62458468501438,0.0035049909417660093,21904.01012102386,0.0,400.0000000000003,8380.025184657585,18744.036887998802,18744.036887998802,21.746827972008454,37488.073775997604 
 04/26  16:00:00,22.15,3.75,21.688243561768175,0.0033782063765380715,30348.806400351397,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,21.857638671718952,37488.073775997604 
 04/26  17:00:00,22.0,3.0,21.675772505084936,0.0032166018608984523,28022.791002971666,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,21.832175353167376,37488.073775997604 
 04/26  18:00:00,21.6875,3.625,21.655872252209825,0.003349830708067902,20738.649774514895,0.0,400.00000000000006,7178.7292619100535,18744.036887998802,18744.036887998802,21.771608511220006,37488.073775997604 
 04/26  19:00:00,21.1875,3.375,21.61227343572011,0.003300339504580187,9136.071794777581,0.0,400.0,66575.28448662716,18744.036887998802,18744.036887998802,21.663256626873917,37488.073775997604 
 04/26  20:00:00,19.75,2.375,21.521164600109362,0.003142950357222979,0.0,24527.483514085223,400.00000000000006,274622.6194268916,18744.036887998802,18744.036887998802,21.384317497342963,37488.073775997604 
 04/26  21:00:00,17.75,2.0,21.38629095911173,0.003119783164764711,0.0,75352.3425619246,400.0,558800.5001678186,18744.036887998802,18744.036887998802,20.965968203891315,37488.073775997604 
 04/26  22:00:00,17.625,2.0,21.338306480941007,0.0031188563591966864,0.0,82218.95715890803,399.9999999999999,565670.0683779232,18744.036887998802,18744.036887998802,20.87978649667492,37488.073775997604 
 04/26  23:00:00,18.0,2.0,21.361542541925612,0.003111332410328334,0.0,72620.5556992965,399.9999999999999,512032.6980504268,18744.036887998802,18744.036887998802,20.956625137129304,37488.073775997604 
 04/26  24:00:00,16.0625,2.625,21.30117780896142,0.0032242807694662316,0.0,118756.6490352196,399.99999999999983,803080.976263523,18744.036887998802,18744.036887998802,20.639117246536685,37488.073775997604 
 04/27  01:00:00,14.9625,2.375,21.221504460737563,0.0031972494059693234,0.0,149499.180501592,399.99999999999994,955439.5365132515,18744.036887998802,18744.036887998802,20.388179160712724,37488.073775997604 
 04/27  02:00:00,14.375,2.0,21.203758694121298,0.003148154992316335,0.0,164926.07761620448,400.00000000000017,1042789.8722952318,18744.036887998802,18744.036887998802,20.284559624610814,37488.073775997604 
 04/27  03:00:00,12.187500000000002,2.0,21.12539646472375,0.0031744629427718136,0.0,220086.0731767843,400.00000000000006,1367440.2110892497,18744.036887998802,18744.036887998802,19.89900792237771,37488.073775997604 
 04/27  04:00:00,12.2875,2.625,21.088288077932788,0.0032612639441083006,0.0,220469.97849213541,399.9999999999999,1341553.5627310276,18744.036887998802,18744.036887998802,19.860020642083605,37488.073775997604 
 04/27  05:00:00,12.375,3.0,21.105409002248756,0.0033204670283881648,0.0,215470.24055783608,399.9999999999999,1332584.74457598,18744.036887998802,18744.036887998802,19.9050733329594,37488.073775997604 
 04/27  06:00:00,11.1875,2.375,21.082838277794657,0.0032392945395302362,0.0,247331.15785283913,399.9999999999999,1509682.1244636665,18744.036887998802,18744.036887998802,19.704943764786133,37488.073775997604 
 04/27  07:00:00,11.5125,2.625,21.11233340462944,0.0032707788073184653,0.0,242070.42038867698,399.99999999999983,1462390.7643847568,18744.036887998802,18744.036887998802,19.763706524529177,37488.073775997604 
 04/27  08:00:00,12.625,2.375,21.17539049011169,0.0032194086263580323,0.0,213980.37162494822,399.99999999999983,1302301.983823183,18744.036887998802,18744.036887998802,19.983280944368715,37488.073775997604 
 04/27  09:00:00,14.4375,2.625,21.258346012957233,0.003235193488953126,0.0,169368.07362104757,399.99999999999983,1036801.6401343902,18744.036887998802,18744.036887998802,20.314810857505954,37488.073775997604 
 04/27  10:00:00,13.7375,3.0,23.406245676201184,0.0032979828171911677,0.0,1548432.419973587,503.76610721025816,1442964.0458433195,18744.036887998802,18744.036887998802,21.85993157551293,6816288.073775997 
 04/27  11:00:00,16.675,4.25,23.999994062461848,0.0035251948568385694,0.0,2367830.864215063,674.776840965629,1122352.9901339419,18744.036887998802,18744.036887998802,22.994257959786562,8346288.073775997 
 04/27  12:00:00,16.875,5.0,23.99999999900737,0.0037136853936890627,0.0,2535881.821940877,782.4288032687214,1093791.7178664533,18744.036887998802,18744.036887998802,23.03383955023157,8346288.073775997 
 04/27  13:00:00,18.35,4.375,23.99999999999982,0.0035358074578564014,0.0,2674703.260426525,835.7648189688097,865902.2345816084,18744.036887998802,18744.036887998802,23.25611883165137,8346288.073775997 
 04/27  14:00:00,20.0,4.0,22.51581659184744,0.0034270383642201556,4651.020587025664,23214.236632068023,743.152756707474,415989.8164862823,18744.036887998802,18744.036887998802,22.413242590923417,256368.07377599765 
 04/27  15:00:00,21.0625,4.625,23.68134379156482,0.0035665547371892515,0.0,2030392.6750317016,746.1436555612239,376760.3919918998,18744.036887998802,18744.036887998802,23.257926668105124,6816288.073775997 
 04/27  16:00:00,21.8875,4.375,23.999999960152998,0.003490762329153064,0.0,2802310.631302297,813.4423590088118,323822.48819036677,18744.036887998802,18744.036887998802,23.786734417707727,8346288.073775997 
 04/27  17:00:00,22.0,4.0,23.99999999998955,0.0034004416986549244,0.0,2917271.2117839404,851.8628225148797,306587.3374814441,18744.036887998802,18744.036887998802,23.803598493236034,8346288.073775997 
 04/27  18:00:00,21.812500000000004,4.625,23.999999999999996,0.0035509748430575553,0.0,2987576.7779051843,871.273826692681,335131.753922905,18744.036887998802,18744.036887998802,23.775486220291533,8346288.073775997 
 04/27  19:00:00,20.6375,3.75,22.509444045633572,0.0033645940597260018,12534.198100898664,11466.494783225811,750.0443281783221,319855.81867240067,18744.036887998802,18744.036887998802,22.515327342736125,37488.073775997604 
 04/27  20:00:00,19.375,2.375,21.98251998972444,0.0031367035638942007,0.0,42289.05628895773,588.9449472771914,409011.92044770997,18744.036887998802,18744.036887998802,21.74873177225029,37488.073775997604 
 04/27  21:00:00,18.0625,2.0,21.78595398775972,0.0030927322158509065,0.0,76428.94760005135,480.95917487942154,576079.9516507045,18744.036887998802,18744.036887998802,21.36319412508034,37488.073775997604 
 04/27  22:00:00,17.8125,2.0,21.70618078774033,0.00309757262227575,0.0,85403.40469957837,435.27234824244215,597962.8780029672,18744.036887998802,18744.036887998802,21.233582914612366,37488.073775997604 
 04/27  23:00:00,17.375,2.0,21.662948199603555,0.003106691941697499,0.0,94798.04112395187,415.37940277915857,659678.5512104387,18744.036887998802,18744.036887998802,21.138177937027397,37488.073775997604 
 04/27  24:00:00,15.9375,2.0,21.57758553604003,0.0031117282310367013,0.0,130666.77749898843,406.70616665658207,868097.3580439788,18744.036887998802,18744.036887998802,20.854060211965525,37488.073775997604 
 04/28  01:00:00,15.7375,2.625,21.53130104871419,0.00319882702063973,0.0,138435.01938475395,402.9180232642238,889555.8410954736,18744.036887998802,18744.036887998802,20.764673875712788,37488.073775997604 
 04/28  02:00:00,15.375,3.0,21.514510105842092,0.0032644973127751173,0.0,147371.98826248787,401.26994543340095,944037.3286385587,18744.036887998802,18744.036887998802,20.698507418349553,37488.073775997604 
 04/28  03:00:00,15.0,1.75,21.48379211841172,0.0031045775626504166,0.0,157778.54187747833,400.5531750240754,995951.8185355007,18744.036887998802,18744.036887998802,20.610343868288588,37488.073775997604 
 04/28  04:00:00,14.375,1.625,21.460791496823052,0.0030919866763796378,0.0,172829.84817455077,400.24156875497516,1089819.6370042677,18744.036887998802,18744.036887998802,20.50418909167562,37488.073775997604 
 04/28  05:00:00,13.375,2.0,21.408979807226117,0.00314198140359137,0.0,197460.66211826046,400.1053875175294,1235810.7731876145,18744.036887998802,18744.036887998802,20.31619314897404,37488.073775997604 
 04/28  06:00:00,13.687500000000002,1.375,21.42228542961741,0.0030699195273241626,0.0,193276.84562490165,400.04593724352287,1185449.204979597,18744.036887998802,18744.036887998802,20.35266685387755,37488.073775997604 
 04/28  07:00:00,13.4125,1.625,21.46656610301413,0.0030970858960734527,0.0,200708.22579790087,400.0199995293966,1236551.4927623887,18744.036887998802,18744.036887998802,20.355817254274513,37488.073775997604 
 04/28  08:00:00,14.25,3.25,21.513248968623184,0.003331469779115597,0.0,182484.5716615268,400.00870869052073,1112288.383208438,18744.036887998802,18744.036887998802,20.503447779047637,37488.073775997604 
 04/28  09:00:00,16.0625,2.75,21.620924324219974,0.0032152385555007583,0.0,136290.92758642155,400.003779163712,849801.4087499429,18744.036887998802,18744.036887998802,20.86682453167976,37488.073775997604 
 04/28  10:00:00,18.1375,1.375,23.547033256953608,0.003026269983872152,0.0,2069631.161659668,516.9941459426421,803555.3197675137,18744.036887998802,18744.036887998802,22.6854603952352,6816288.073775997 
 04/28  11:00:00,19.0,1.0,23.999999982206635,0.0029982017450662776,0.0,2853268.153261793,694.3506686510743,767625.5441182865,18744.036887998802,18744.036887998802,23.353592997846096,8346288.073775997 
 04/28  12:00:00,18.3125,1.0,23.999999999995328,0.0029915195319751035,0.0,2965629.5086242454,791.1567863134824,874652.6046966788,18744.036887998802,18744.036887998802,23.249354568689057,8346288.073775997 
 04/28  13:00:00,18.5875,1.0,24.0,0.0029916374808663052,0.0,3063952.485769885,841.2272991457814,832666.905110145,18744.036887998802,18744.036887998802,23.291338928924024,8346288.073775997 
 04/28  14:00:00,17.75,2.25,22.641581501625623,0.003142845462376125,0.0,84187.82717982976,747.3755763269339,779307.0096256494,18744.036887998802,18744.036887998802,22.176672186873642,256368.07377599765 
 04/28  15:00:00,17.0,2.375,23.715481731723354,0.003165120075839777,0.0,2281550.7006988074,749.5663208323854,1003991.9555230683,18744.036887998802,18744.036887998802,22.682245816612944,6816288.073775997 
 04/28  16:00:00,17.0,2.0,23.999999953174896,0.003114137070080692,0.0,3102186.4623677544,816.6462993998185,1071217.3541628947,18744.036887998802,18744.036887998802,23.05363061393388,8346288.073775997 
 04/28  17:00:00,18.875,1.375,23.99999999998524,0.0030302915801552616,0.0,3232541.977693867,854.7341486359014,785862.6723292563,18744.036887998802,18744.036887998802,23.334855465505914,8346288.073775997 
 04/28  18:00:00,20.625,1.625,23.999999999999996,0.00302003722160603,0.0,3319449.912794514,874.6017459557002,518077.1923417337,18744.036887998802,18744.036887998802,23.597332252142973,8346288.073775997 
 04/28  19:00:00,19.75,1.375,22.65504429605459,0.0030114492805853347,3412.069632257294,32705.52486463308,753.4732844764561,476786.0991460845,18744.036887998802,18744.036887998802,22.49319516602942,37488.073775997604 
 04/28  20:00:00,17.75,1.625,22.09498379257886,0.003058090972620786,0.0,87356.53659041507,591.0542271476994,679532.3418447741,18744.036887998802,18744.036887998802,21.612255634264606,37488.073775997604 
 04/28  21:00:00,17.1875,1.375,21.935046345547654,0.0030316760200414755,0.0,107673.70422306997,481.85435939873173,732626.3452072237,18744.036887998802,18744.036887998802,21.339990002162395,37488.073775997604 
 04/28  22:00:00,16.4875,2.25,21.877850159122744,0.003143392819151135,0.0,124506.04283920165,435.638304262587,831322.7810492569,18744.036887998802,18744.036887998802,21.18975942744399,37488.073775997604 
 04/28  23:00:00,14.75,2.375,21.778557151717113,0.0031765974101508124,0.0,167996.44641145278,415.4882153243252,1084147.2749014846,18744.036887998802,18744.036887998802,20.84997702423663,37488.073775997604 
 04/28  24:00:00,14.625,1.375,21.730340282617536,0.0030607881212695778,0.0,174034.70489072712,406.7405968398383,1091773.7558828795,18744.036887998802,18744.036887998802,20.768305853627115,37488.073775997604 
 04/29  01:00:00,14.375,1.0,21.719834448495835,0.0030377499727502685,0.0,179049.85034862236,402.93333373116127,1130302.0345808156,18744.036887998802,18744.036887998802,20.72996710270748,37488.073775997604 
 04/29  02:00:00,14.625,1.0,21.702124286862933,0.0030411355817529006,0.0,173751.28624252309,401.2791329265796,1086744.2690030488,18744.036887998802,18744.036887998802,20.741496722375544,37488.073775997604 
 04/29  03:00:00,13.75,2.25,21.675661585363233,0.003177660549873615,0.0,193448.75543444307,400.5577381387971,1220777.1179677583,18744.036887998802,18744.036887998802,20.60601081633193,37488.073775997604 
 04/29  04:00:00,13.0,2.375,21.617047103753308,0.003194685071318529,0.0,214156.69188269333,400.2425626087048,1325557.7723278727,18744.036887998802,18744.036887998802,20.43286483492757,37488.073775997604 
 04/29  05:00:00,13.0,3.875,21.60094911327155,0.00348820185615426,0.0,213688.09229258282,400.10543151908746,1323117.148177645,18744.036887998802,18744.036887998802,20.419369382387536,37488.073775997604 
 04/29  06:00:00,12.375,3.75,21.571713854972455,0.00345351482318278,0.0,229678.2396210466,400.04554730045055,1413299.3653205645,18744.036887998802,18744.036887998802,20.301687601409164,37488.073775997604 
 04/29  07:00:00,11.375,5.5,21.52160321136183,0.003977061617007256,0.0,253676.45880239326,400.0196681052871,1559473.7792711766,18744.036887998802,18744.036887998802,20.11860531453776,37488.073775997604 
 04/29  08:00:00,10.375,6.375,21.46388402614252,0.004270514824010266,0.0,280564.4003469858,400.00839620192954,1701268.66553328,18744.036887998802,18744.036887998802,19.911718625431412,37488.073775997604 
 04/29  09:00:00,9.75,4.125,21.459550822577874,0.0035955055168455183,0.0,298972.3319981446,400.0036008335011,1792868.5080169926,18744.036887998802,18744.036887998802,19.804919186566472,37488.073775997604 
 04/29  10:00:00,9.85,4.875,23.4555809019831,0.0037976345787425225,0.0,1988944.3648121636,502.65800015819894,2050095.623892727,18744.036887998802,18744.036887998802,21.3366825822342,6816288.073775997 
 04/29  11:00:00,10.0,6.0,23.99999169007257,0.004140854996757631,0.0,2852795.02035351,669.6216954408552,2143255.7500275397,18744.036887998802,18744.036887998802,22.00363339987892,8346288.073775997 
 04/29  12:00:00,10.0,4.75,23.999999998102385,0.003749458251189738,0.0,3038794.311870997,776.8373616581241,2143081.709782798,18744.036887998802,18744.036887998802,22.00365079169351,8346288.073775997 
 04/29  13:00:00,10.0,5.25,23.999999999999503,0.0038985651124536303,0.0,3127764.8456490254,831.356543932224,2143155.6559136175,18744.036887998802,18744.036887998802,22.003638307176157,8346288.073775997 
 04/29  14:00:00,10.625,6.0,22.4494455997122,0.004129523298342916,0.0,266680.34330025857,738.1855760466947,1846765.4378842004,18744.036887998802,18744.036887998802,20.9757669365771,256368.07377599765 
 04/29  15:00:00,11.0,6.625,23.61052494466677,0.004358849226735315,0.0,2405738.0546387215,741.701429448082,1909681.5638099574,18744.036887998802,18744.036887998802,21.695293241483864,6816288.073775997 
 04/29  16:00:00,11.0,8.25,23.999999987199974,0.00508514508113155,0.0,3128560.366560637,806.5389513237126,1990979.3019777164,18744.036887998802,18744.036887998802,22.15362911450466,8346288.073775997 
 04/29  17:00:00,10.375,8.375,23.99999999999626,0.005152502068754675,0.0,3205778.3426784566,839.8595039250856,2085868.0912851556,18744.036887998802,18744.036887998802,22.059889428794364,8346288.073775997 
 04/29  18:00:00,10.0625,4.875,24.0,0.003832679232515485,0.0,3335046.930364781,860.3583381732976,2133636.7395598595,18744.036887998802,18744.036887998802,22.01301824507278,8346288.073775997 
 04/29  19:00:00,10.0375,4.875,22.391618169587563,0.003796353080240026,0.0,278359.82028068195,743.356273756206,1929258.098847443,18744.036887998802,18744.036887998802,20.85312608382641,37488.073775997604 
 04/29  20:00:00,10.0,5.375,21.799365264972536,0.003931576818847753,0.0,295619.9000726937,583.2323358943108,1812022.450683266,18744.036887998802,18744.036887998802,20.164560728681327,37488.073775997604 
 04/29  21:00:00,9.5625,3.75,21.724959103887258,0.003505381823237965,0.0,308713.9762816877,477.5829055291049,1861986.1285324993,18744.036887998802,18744.036887998802,20.016671390801463,37488.073775997604 
 04/29  22:00:00,9.1125,3.625,21.667905941067787,0.0034783919052130655,0.0,319115.83927701716,433.67086960469055,1921002.7408777773,18744.036887998802,18744.036887998802,19.900848074732572,37488.073775997604 
 04/29  23:00:00,9.0,3.375,21.626980172151434,0.003427515087738938,0.0,322067.3699149381,414.58571271600056,1930841.2240927324,18744.036887998802,18744.036887998802,19.84245312842644,37488.073775997604 
 04/29  24:00:00,8.625,2.375,21.597812129326645,0.0032591211711717337,0.0,330847.45665648987,406.33845263384717,1984326.6403046802,18744.036887998802,18744.036887998802,19.763667788377056,37488.073775997604 
 04/30  01:00:00,8.15,3.875,21.54715209638205,0.0035648690233989794,0.0,341237.90988342144,402.75687642895724,2050004.1856318652,18744.036887998802,18744.036887998802,19.654585672130473,37488.073775997604 
 04/30  02:00:00,8.0,5.0,21.499730732554035,0.003845644092157324,0.0,345094.41248471994,401.19025626389555,2064309.9326603976,18744.036887998802,18744.036887998802,19.585011252156296,37488.073775997604 
 04/30  03:00:00,8.0,3.75,21.492284864932557,0.0035267317902251466,0.0,345950.5555498758,400.51403216485005,2061990.0827833347,18744.036887998802,18744.036887998802,19.572140164490875,37488.073775997604 
 04/30  04:00:00,8.0,3.625,21.48206450977365,0.0034920266279560566,0.0,344649.3724944821,400.22329288034763,2061346.1807376537,18744.036887998802,18744.036887998802,19.56858478356078,37488.073775997604 
 04/30  05:00:00,8.0,3.375,21.46557823637621,0.0034394998958731096,0.0,344671.6787135068,400.09692351300777,2058269.642691924,18744.036887998802,18744.036887998802,19.551496260998963,37488.073775997604 
 04/30  06:00:00,7.562500000000001,1.75,21.45209321856573,0.003200017686752787,0.0,355511.98316954565,400.0422023161324,2123533.3200109582,18744.036887998802,18744.036887998802,19.477390194112566,37488.073775997604 
 04/30  07:00:00,7.1125,2.875,21.418077653672103,0.0033739743609985688,0.0,365874.42906220455,400.0184153879918,2188006.1860033683,18744.036887998802,18744.036887998802,19.385445678252363,37488.073775997604 
 04/30  08:00:00,7.0,3.375,21.390647963171688,0.0034513476228602924,0.0,369406.21292358765,400.00800195837377,2199802.043041475,18744.036887998802,18744.036887998802,19.33808240757991,37488.073775997604 
 04/30  09:00:00,7.375,2.375,21.402320925275532,0.0032734178838906293,0.0,360657.8444468752,400.0034836753962,2142854.01747442,18744.036887998802,18744.036887998802,19.398103250216536,37488.073775997604 
 04/30  10:00:00,6.7875,2.625,23.43230153269067,0.0033207793156265954,0.0,2028362.9692707458,502.95562961492516,2508142.985783376,18744.036887998802,18744.036887998802,20.853634041277576,6816288.073775997 
 04/30  11:00:00,7.3625,3.625,23.99999150592281,0.003499712442846549,0.0,2879300.229196292,671.7212720142696,2542798.2874233034,18744.036887998802,18744.036887998802,21.608213290773385,8346288.073775997 
 04/30  12:00:00,8.375,3.375,23.999999998089443,0.003433888084758689,0.0,3066179.5474297823,779.8800521318691,2389523.165966372,18744.036887998802,18744.036887998802,21.759990634899765,8346288.073775997 
 04/30  13:00:00,8.85,4.25,23.9999999999995,0.0036342294999222196,0.0,3156563.3549698703,834.2025202554332,2317008.79270645,18744.036887998802,18744.036887998802,21.831186211791053,8346288.073775997 
 04/30  14:00:00,9.0,5.0,22.411120467304265,0.0038295547637326576,0.0,308089.12326215365,740.9363193281156,2088214.1149242627,18744.036887998802,18744.036887998802,20.708108647974946,256368.07377599765 
