Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 04/30  15:00:00,9.125,3.75,23.576607498453583,0.0035119759456648083,0.0,2468113.978788387,745.7164356239773,2182753.036194291,18744.036887998802,18744.036887998802,21.362447596460996,6816288.073775997 
 04/30  16:00:00,9.075,4.875,23.999999979810276,0.003813673766463222,0.0,3150838.5216072705,813.3284037755398,2282453.4850149145,18744.036887998802,18744.036887998802,21.864929704960126,8346288.073775997 
 04/30  17:00:00,9.0,6.0,23.99999999999418,0.004158341443602434,0.0,3225806.7462777635,848.6575607538746,2294361.711709005,18744.036887998802,18744.036887998802,21.853666535635327,8346288.073775997 
 04/30  18:00:00,9.0,3.5,24.0,0.003486112032783621,0.0,3324145.1059354353,867.954316476757,2293405.7172723673,18744.036887998802,18744.036887998802,21.853671615463124,8346288.073775997 
 04/30  19:00:00,8.9375,3.25,22.357262312337898,0.003408681562171221,0.0,306717.3518231672,748.936952860504,2089953.9310113431,18744.036887998802,18744.036887998802,20.661717727417518,37488.073775997604 
 04/30  20:00:00,8.7125,3.875,21.760060633301695,0.003535863477057276,0.0,328840.28559111425,587.4280324285548,2000624.3131347364,18744.036887998802,18744.036887998802,19.940981909918484,37488.073775997604 
 04/30  21:00:00,8.475,3.425,21.67150312050951,0.003441013052842756,0.0,336425.19591905695,479.7701033783486,2019058.3431506436,18744.036887998802,18744.036887998802,19.80905773911863,37488.073775997604 
 04/30  22:00:00,8.0875,3.3875,21.613206949453886,0.003438701885406191,0.0,345127.8271534343,434.6257634011384,2068450.05576056,18744.036887998802,18744.036887998802,19.70127036843111,37488.073775997604 
 04/30  23:00:00,7.525,3.1875,21.555824624029384,0.0034083205680401057,0.0,358862.90310880763,415.0152121297034,2144140.838253309,18744.036887998802,18744.036887998802,19.566494388777194,37488.073775997604 
 04/30  24:00:00,7.050000000000001,2.5,21.510033849232805,0.0033002659333184045,0.0,370687.2082074245,406.5254353539714,2207384.9624614036,18744.036887998802,18744.036887998802,19.453834774565372,37488.073775997604 
 05/01  01:00:00,6.5875,1.95,21.474424375407985,0.0032334489381493007,0.0,382448.46577582334,402.84348095928397,2270739.3528456204,18744.036887998802,18744.036887998802,19.351582835888642,37488.073775997604 
 05/01  02:00:00,6.15,1.3,21.447009019086433,0.0031763720224367033,0.0,393139.7125954527,401.24125212773686,2333076.0520683993,18744.036887998802,18744.036887998802,19.263462840597285,37488.073775997604 
 05/01  03:00:00,5.75,0.6875,21.413600114780447,0.0031432270992110137,0.0,402757.3054219561,400.5426199883792,2388932.6481040376,18744.036887998802,18744.036887998802,19.175413428581177,37488.073775997604 
 05/01  04:00:00,5.6625,0.31249999999999994,21.38816998330544,0.003130845554490296,0.0,404812.88624356996,400.23739586973863,2398687.8480171873,18744.036887998802,18744.036887998802,19.137518704675216,37488.073775997604 
 05/01  05:00:00,6.5125,0.2,21.39541758249368,0.0031181856023327096,0.0,383772.7184198769,400.1038945148749,2269154.9127547923,18744.036887998802,18744.036887998802,19.261017520241502,37488.073775997604 
 05/01  06:00:00,8.1875,0.3875,21.460480170595257,0.003102948076475256,0.0,342293.063634119,400.04548595053393,2021750.3607792128,18744.036887998802,18744.036887998802,19.556287584060442,37488.073775997604 
 05/01  07:00:00,7.7125,0.1875,21.49599236533013,0.0031042354788472573,0.0,352375.85842339066,400.01991698131457,2103705.5516512324,18744.036887998802,18744.036887998802,19.535296411401095,37488.073775997604 
 05/01  08:00:00,9.5,0.625,21.551539738993505,0.0030970700142933195,0.0,311113.1280147609,400.0087210394761,1834193.3545195241,18744.036887998802,18744.036887998802,19.820195486342296,37488.073775997604 
 05/01  09:00:00,12.125,1.0,21.679313437476424,0.0030843466174440967,0.0,242384.68541734063,400.00381889892583,1454114.061753264,18744.036887998802,18744.036887998802,20.33027422258858,37488.073775997604 
 05/01  10:00:00,13.55,1.625,23.552351676259743,0.0031188495112583685,0.0,2308464.9735475923,516.7989954658785,1500388.3038309894,18744.036887998802,18744.036887998802,22.00787351108079,6816288.073775997 
 05/01  11:00:00,15.25,1.375,23.999999979032356,0.0030773859514059048,0.0,3128875.938541457,692.9313533773409,1336965.9784030153,18744.036887998802,18744.036887998802,22.79141761051264,8346288.073775997 
 05/01  12:00:00,16.6875,1.625,23.99999999999331,0.0030815763535391094,0.0,3266619.1810618616,789.3069723073971,1116819.1241531419,18744.036887998802,18744.036887998802,23.006895940261032,8346288.073775997 
 05/01  13:00:00,17.6625,2.0,23.999999999999993,0.0031092923709906874,0.0,3355386.744104889,839.5092393712557,968222.0533757124,18744.036887998802,18744.036887998802,23.153097531368743,8346288.073775997 
 05/01  14:00:00,18.0,1.375,22.89456543969288,0.003046654374692188,0.0,80790.04316381214,754.1884618166769,781560.8845332339,18744.036887998802,18744.036887998802,22.447914268221506,256368.07377599765 
 05/01  15:00:00,18.375,2.25,23.794916862378123,0.003136875039362182,0.0,2617359.7236415735,757.1143348682682,804966.6326549997,18744.036887998802,18744.036887998802,22.956646875844907,6816288.073775997 
 05/01  16:00:00,18.85,3.0,23.99999978152455,0.0032381069105863374,0.0,3412034.591646948,825.0882526735111,787269.9065530128,18744.036887998802,18744.036887998802,23.331194779414943,8346288.073775997 
 05/01  17:00:00,19.0,3.0,23.999999999908585,0.0032387127729837273,0.0,3492232.4637000724,857.7026941281151,764862.359902021,18744.036887998802,18744.036887998802,23.35367894741404,8346288.073775997 
 05/01  18:00:00,19.3125,3.625,23.999999999999957,0.0033514103038391136,0.0,3551702.569888695,874.7741532181385,715978.0576769315,18744.036887998802,18744.036887998802,23.400577890881355,8346288.073775997 
 05/01  19:00:00,17.9375,2.75,22.80292795491195,0.0032154540694286273,0.0,75521.3610677293,748.4978161620588,780743.8564613347,18744.036887998802,18744.036887998802,22.38531308474319,37488.073775997604 
 05/01  20:00:00,17.0,2.0,22.158359945365945,0.003117366484036557,0.0,112465.67804954146,545.3425609633127,797011.8096941806,18744.036887998802,18744.036887998802,21.536017501361155,37488.073775997604 
 05/01  21:00:00,16.4375,2.0,22.06755748300305,0.0031096799233366152,0.0,130535.69366489754,463.4115380111903,865468.5526731866,18744.036887998802,18744.036887998802,21.344765591172404,37488.073775997604 
 05/01  22:00:00,14.7875,2.625,21.965560917440527,0.003216721256358828,0.0,171196.01404329197,427.55839919653664,1103974.1430082573,18744.036887998802,18744.036887998802,21.017355056952354,37488.073775997604 
 05/01  23:00:00,12.75,3.0,21.84381128901235,0.0033036576041435067,0.0,222902.8251650248,411.9763796393383,1397801.975025696,18744.036887998802,18744.036887998802,20.608886307199217,37488.073775997604 
 05/01  24:00:00,12.062500000000002,1.75,21.77759486361269,0.003138329150306266,0.0,243197.32395937637,405.20761648136886,1488996.3399789275,18744.036887998802,18744.036887998802,20.429972338626122,37488.073775997604 
 05/02  01:00:00,10.1625,1.0,21.710681695957543,0.0030924250374634596,0.0,289471.4569271389,402.2677935046539,1772435.9501892736,18744.036887998802,18744.036887998802,20.10626323320579,37488.073775997604 
 05/02  02:00:00,9.0,0.375,21.631293196314132,0.0030863199913216243,0.0,321662.96822081425,400.9896693117572,1935224.2364858962,18744.036887998802,18744.036887998802,19.84805214402205,37488.073775997604 
 05/02  03:00:00,8.375,0.625,21.600674866647438,0.003102031663114959,0.0,337463.71499823465,400.4322550004551,2025294.5331776605,18744.036887998802,18744.036887998802,19.72943307947771,37488.073775997604 
 05/02  04:00:00,8.0,1.625,21.568599268860215,0.0031744356319558294,0.0,347303.18809276546,400.1886823587153,2076441.1357540777,18744.036887998802,18744.036887998802,19.642286432215982,37488.073775997604 
 05/02  05:00:00,7.375,2.0,21.537811162849668,0.0032213264265533487,0.0,362745.72328213794,400.0822716858212,2166716.248932106,18744.036887998802,18744.036887998802,19.52529556800217,37488.073775997604 
 05/02  06:00:00,7.9375,2.0,21.554227530217453,0.003207408141955204,0.0,351627.7681870244,400.03584732125336,2078885.9298186875,18744.036887998802,18744.036887998802,19.602796431911955,37488.073775997604 
 05/02  07:00:00,8.8125,0.75,21.62806136213375,0.003104790396694636,0.0,330016.94449972437,400.01560912948815,1958342.7172131059,18744.036887998802,18744.036887998802,19.796078700887204,37488.073775997604 
 05/02  08:00:00,11.5,0.625,21.74197404417801,0.0030655157770260273,0.0,264986.64108524116,400.00682085691125,1562016.0252731477,18744.036887998802,18744.036887998802,20.270907761133937,37488.073775997604 
 05/02  09:00:00,13.625,2.25,21.871857807921312,0.0031789950958143708,0.0,207701.20732578164,400.0029783873972,1259693.0201978143,18744.036887998802,18744.036887998802,20.718909872637226,37488.073775997604 
 05/02  10:00:00,15.875,3.0,21.950442940295947,0.0032634859930481814,0.0,149661.21096098708,400.0012944312225,926527.5751249292,18744.036887998802,18744.036887998802,21.11971442261424,37488.073775997604 
 05/02  11:00:00,18.25,3.625,22.036542029539604,0.003368342730171515,0.0,86115.50202170858,400.0005630675736,576891.648622639,18744.036887998802,18744.036887998802,21.558557742140195,37488.073775997604 
 05/02  12:00:00,19.8125,3.375,22.08602687577965,0.0032895244604871916,0.0,44462.49139776721,400.00024451692184,346177.0947711918,18744.036887998802,18744.036887998802,21.839203088806908,37488.073775997604 
 05/02  13:00:00,20.1125,3.625,22.10709942947446,0.0033436364939601446,0.0,35043.3312188452,400.0001061551057,305050.49824401847,18744.036887998802,18744.036887998802,21.912551119695244,37488.073775997604 
 05/02  14:00:00,20.625,4.0,22.113085215033518,0.0034259528914074083,0.0,22567.942712216904,400.0000460904988,226231.49815687595,18744.036887998802,18744.036887998802,21.987767328142063,37488.073775997604 
 05/02  15:00:00,21.0,3.375,22.14539988715036,0.003282159591778203,0.0,12892.481851876757,400.00002001384104,174087.12074719984,18744.036887998802,18744.036887998802,22.073786855216305,37488.073775997604 
 05/02  16:00:00,20.375,3.625,22.12324574133604,0.003342514858733743,0.0,26568.111622086504,400.00000868766335,268876.84783454,18744.036887998802,18744.036887998802,21.97560815011677,37488.073775997604 
 05/02  17:00:00,20.0,3.375,22.078390681442265,0.0033013951124784735,0.0,36338.06626910542,400.0000037768052,318680.4384327123,18744.036887998802,18744.036887998802,21.87642940235545,37488.073775997604 
 05/02  18:00:00,19.6875,1.75,22.057843868719964,0.0030574515309854094,0.0,44162.49708941923,400.000001646436,363477.66265675705,18744.036887998802,18744.036887998802,21.812377266017524,37488.073775997604 
 05/02  19:00:00,18.5625,3.5,21.997630616194833,0.003364226625511112,0.0,71175.19014384643,400.0000007169888,528548.9374305455,18744.036887998802,18744.036887998802,21.602024362581005,37488.073775997604 
 05/02  20:00:00,17.375,5.0,21.91218857834304,0.003718441340088575,0.0,101670.8831128524,400.00000031045244,696698.1146401425,18744.036887998802,18744.036887998802,21.347160137752162,37488.073775997604 
 05/02  21:00:00,15.875,3.75,21.845174403498596,0.0034130619349024096,0.0,141371.73410821077,400.00000013431077,916068.6140877058,18744.036887998802,18744.036887998802,21.059650389105748,37488.073775997604 
 05/02  22:00:00,14.45,3.0,21.776830997029936,0.003272782274966112,0.0,180173.7288017868,400.00000005832067,1123543.9214858839,18744.036887998802,18744.036887998802,20.77603075697477,37488.073775997604 
 05/02  23:00:00,13.375,3.0,21.724609979957172,0.0032917333515602104,0.0,208125.70107795612,400.0000000253947,1280075.0694721101,18744.036887998802,18744.036887998802,20.569057392690326,37488.073775997604 
 05/02  24:00:00,12.750000000000002,2.6875,21.689277402942466,0.0032399352800846722,0.0,223626.972765662,400.0000000110542,1370120.2968127003,18744.036887998802,18744.036887998802,20.448045681613685,37488.073775997604 
 05/03  01:00:00,12.225,2.1875,21.661256101030258,0.0031755179825710307,0.0,238201.72688183322,400.0000000048084,1446358.758104744,18744.036887998802,18744.036887998802,20.339411243849028,37488.073775997604 
 05/03  02:00:00,12.0,2.625,21.64360099454904,0.0032456351488259374,0.0,244805.4678867082,400.0000000020964,1478062.1389987804,18744.036887998802,18744.036887998802,20.285526908176827,37488.073775997604 
 05/03  03:00:00,12.0,3.0,21.636412257932342,0.0033055188592442347,0.0,244500.25865346708,400.00000000091273,1477151.0461869647,18744.036887998802,18744.036887998802,20.280456147548463,37488.073775997604 
 05/03  04:00:00,12.0,3.0,21.6324698833395,0.0033055188592442347,0.0,244109.56766792038,400.0000000003972,1476900.2140292835,18744.036887998802,18744.036887998802,20.279044070676015,37488.073775997604 
 05/03  05:00:00,12.0,2.375,21.63100023205795,0.003208783634722369,0.0,243957.15839408053,400.0000000001729,1476847.2015239592,18744.036887998802,18744.036887998802,20.278730392747164,37488.073775997604 
 05/03  06:00:00,10.75,4.5,21.57947940072343,0.003684434941501365,0.0,270713.7265838836,400.00000000007526,1663208.4999451966,18744.036887998802,18744.036887998802,20.079107388866742,37488.073775997604 
 05/03  07:00:00,9.375,6.625,21.4785913957961,0.00437898685630525,0.0,305778.8173917758,400.00000000003223,1855979.6453087959,18744.036887998802,18744.036887998802,19.78356506974153,37488.073775997604 
 05/03  08:00:00,9.0,8.25,21.419818732574804,0.005124508654325617,0.0,315168.33532715286,400.0000000000137,1902440.302050794,18744.036887998802,18744.036887998802,19.672278515336423,37488.073775997604 
 05/03  09:00:00,8.875,6.5,21.420219260995246,0.004377220743444606,0.0,322075.4891983811,400.0000000000059,1916370.6286004593,18744.036887998802,18744.036887998802,19.633759987840683,37488.073775997604 
 05/03  10:00:00,9.55,6.875,21.454442219173483,0.004504558415730777,0.0,303745.3716997751,400.0000000000025,1818847.7647443172,18744.036887998802,18744.036887998802,19.76901788345366,37488.073775997604 
 05/03  11:00:00,10.0,7.375,21.466894260521972,0.004697022520671141,0.0,291696.98973820015,400.0000000000012,1752124.8771776091,18744.036887998802,18744.036887998802,19.847749145706022,37488.073775997604 
 05/03  12:00:00,9.875,5.75,21.487719769292774,0.004065770685886231,0.0,295786.5918551663,400.00000000000057,1773391.664161821,18744.036887998802,18744.036887998802,19.84537388328233,37488.073775997604 
 05/03  13:00:00,10.55,6.25,21.49606441415997,0.004236476251430513,0.0,276826.9902709285,400.0000000000003,1672570.0214767493,18744.036887998802,18744.036887998802,19.958527521280878,37488.073775997604 
 05/03  14:00:00,12.25,7.0,21.53181770958797,0.004499241888540692,0.0,234439.70710152006,400.0,1416070.1498204921,18744.036887998802,18744.036887998802,20.229411422320076,37488.073775997604 
 05/03  15:00:00,13.625,6.375,21.59805522753353,0.004234314958667656,0.0,198624.57897155383,399.99999999999994,1216526.98930667,18744.036887998802,18744.036887998802,20.494433099462857,37488.073775997604 
 05/03  16:00:00,14.625,5.375,21.647368511809997,0.00387516444064268,0.0,172651.26187160553,400.0000000000003,1071511.112288871,18744.036887998802,18744.036887998802,20.68793717561994,37488.073775997604 
 05/03  17:00:00,15.625,4.375,21.692553397849615,0.0035787082957653804,0.0,146654.4951204413,400.00000000000034,925252.826447935,18744.036887998802,18744.036887998802,20.877488184837837,37488.073775997604 
 05/03  18:00:00,15.6875,3.375,21.702990528269577,0.0033518153522741705,0.0,142957.2120551883,400.0000000000003,917937.1470022673,18744.036887998802,18744.036887998802,20.90829033094328,37488.073775997604 
 05/03  19:00:00,15.8125,3.0,21.691505872279457,0.003279554681251194,0.0,139963.81915652734,400.0000000000003,896511.0669291965,18744.036887998802,18744.036887998802,20.913138337440053,37488.073775997604 
 05/03  20:00:00,14.125,2.375,21.639739698799588,0.0032039860406117204,0.0,179884.9603897189,400.0000000000004,1150254.3776219687,18744.036887998802,18744.036887998802,20.639075650724834,37488.073775997604 
 05/03  21:00:00,11.9375,1.375,21.533997741225548,0.0031167412204417453,0.0,236680.35828567191,400.00000000000034,1466189.8424465233,18744.036887998802,18744.036887998802,20.217049165325683,37488.073775997604 
 05/03  22:00:00,12.2375,0.375,21.513062124266384,0.003061461363155037,0.0,232163.3000771831,400.0000000000003,1413297.6328528286,18744.036887998802,18744.036887998802,20.220884636553965,37488.073775997604 
 05/03  23:00:00,11.675,1.875,21.500736873245113,0.0031869615931608523,0.0,243618.22314212416,400.0000000000001,1500854.6569881293,18744.036887998802,18744.036887998802,20.14451087172782,37488.073775997604 
 05/03  24:00:00,11.249999999999998,3.0,21.45157478663513,0.0033360348304397433,0.0,255489.9649805093,400.0000000000003,1555551.009851191,18744.036887998802,18744.036887998802,20.029007958565217,37488.073775997604 
 05/04  01:00:00,10.525,3.625,21.420153438184542,0.0034705835530296344,0.0,272437.1754165049,400.0000000000003,1662660.593443865,18744.036887998802,18744.036887998802,19.90286905261082,37488.073775997604 
 05/04  02:00:00,9.375,3.375,21.362118907471274,0.003431369445412284,0.0,302282.0822491656,400.0000000000003,1828672.7032507567,18744.036887998802,18744.036887998802,19.67827348232453,37488.073775997604 
 05/04  03:00:00,8.75,3.0,21.331593172193124,0.0033674635145841385,0.0,319280.02470079024,400.0000000000003,1917895.6663709986,18744.036887998802,18744.036887998802,19.552749098668308,37488.073775997604 
 05/04  04:00:00,7.6,3.0,21.294025740227248,0.0033797865627606784,0.0,347548.56509562733,400.00000000000034,2089249.1306912145,18744.036887998802,18744.036887998802,19.357355042034424,37488.073775997604 
 05/04  05:00:00,6.375,3.0,21.236806296791446,0.003392742126075367,0.0,379687.5230497898,400.00000000000045,2266614.1578216157,18744.036887998802,18744.036887998802,19.12077856323247,37488.073775997604 
 05/04  06:00:00,6.3125,2.375,21.250924977987154,0.003300489811536965,0.0,385133.6721684633,400.00000000000045,2273797.7016872345,18744.036887998802,18744.036887998802,19.104296817217623,37488.073775997604 
 05/04  07:00:00,6.8125,3.25,21.30869506853825,0.0034493126412401586,0.0,373224.2266852558,400.0000000000004,2205855.2466590586,18744.036887998802,18744.036887998802,19.228098516841342,37488.073775997604 
 05/04  08:00:00,8.25,4.0,21.382666276548218,0.003581899504144372,0.0,338305.04994908115,400.0000000000001,1997226.053583134,18744.036887998802,18744.036887998802,19.496445906053204,37488.073775997604 
 05/04  09:00:00,9.75,4.0,21.467732557058614,0.003571740527500508,0.0,298962.8500460038,399.99999999999994,1782552.3185700728,18744.036887998802,18744.036887998802,19.80073320268975,37488.073775997604 
 05/04  10:00:00,10.2625,5.25,23.465137230258495,0.003920131649733734,0.0,1957391.2332941527,502.75620774888614,1977477.1525683478,18744.036887998802,18744.036887998802,21.408647068462148,6816288.073775997 
 05/04  11:00:00,11.9875,6.0,23.99999213531755,0.00413083921753769,0.0,2832128.147616203,669.9185709131459,1829786.747892245,18744.036887998802,18744.036887998802,22.30218611536175,8346288.073775997 
 05/04  12:00:00,13.249999999999998,4.75,23.99999999816537,0.0037327616660869536,0.0,2998888.926218224,777.2828690163724,1637394.5392999463,18744.036887998802,18744.036887998802,22.491396239898105,8346288.073775997 
 05/04  13:00:00,14.4,2.75,23.99999999999951,0.0032702856736275413,0.0,3119733.678441791,833.4761545390471,1463646.4455013643,18744.036887998802,18744.036887998802,22.66380037778741,8346288.073775997 
 05/04  14:00:00,15.625,2.625,22.616840233891196,0.0032242163666988174,0.0,140603.44584184728,742.6429846607488,1096621.3354972978,18744.036887998802,18744.036887998802,21.839116618718588,256368.07377599765 
 05/04  15:00:00,16.1875,3.0,23.72408036030263,0.0032874740464980475,0.0,2347582.6190750194,746.4702915239739,1123677.2860534955,18744.036887998802,18744.036887998802,22.562001061489113,6816288.073775997 
 05/04  16:00:00,16.7375,2.375,23.999999952425156,0.0031830885823278692,0.0,3199307.2240480734,814.779387747043,1106256.0414635034,18744.036887998802,18744.036887998802,23.014424221256984,8346288.073775997 
 05/04  17:00:00,17.0,3.25,23.999999999983835,0.0033259446266951176,0.0,3291989.0560221076,853.0862242058361,1066797.4111025864,18744.036887998802,18744.036887998802,23.05377405080239,8346288.073775997 
 05/04  18:00:00,16.125,2.75,23.999999999999993,0.003254149998291548,0.0,3340093.4635525523,872.8323514239554,1199710.162496748,18744.036887998802,18744.036887998802,22.92252515495096,8346288.073775997 
 05/04  19:00:00,15.85,2.0,22.54844784632198,0.0031399767516030984,0.0,129110.43794007882,752.9258912042427,1054540.1302629693,18744.036887998802,18744.036887998802,21.834239725160725,37488.073775997604 
 05/04  20:00:00,15.375,1.375,21.993306922287708,0.003081021619564179,0.0,152701.87650197838,590.7224263793056,1017159.8027714306,18744.036887998802,18744.036887998802,21.147852107245654,37488.073775997604 
 05/04  21:00:00,13.4375,1.0,21.842879439679784,0.0030801201584817186,0.0,203283.94946639612,481.95614035117893,1287285.5652954108,18744.036887998802,18744.036887998802,20.71633759994289,37488.073775997604 
 05/04  22:00:00,12.1875,1.0,21.737626237763834,0.0030894058204645656,0.0,236828.69371029938,435.9073730712454,1459698.534997054,18744.036887998802,18744.036887998802,20.424182615545234,37488.073775997604 
 05/04  23:00:00,11.375,1.0,21.678425229950307,0.003094130491326708,0.0,257308.04762924253,415.6929587374649,1574106.5476987008,18744.036887998802,18744.036887998802,20.250506461158267,37488.073775997604 
 05/04  24:00:00,10.750000000000002,1.625,21.623283781778753,0.0031627342803870733,0.0,273199.43455538765,406.86118748597005,1658898.9755388624,18744.036887998802,18744.036887998802,20.106274574641716,37488.073775997604 
 05/05  01:00:00,10.1625,0.75,21.58300682353118,0.003104574798865198,0.0,288087.8160694053,403.0042542731439,1745724.1653256514,18744.036887998802,18744.036887998802,19.982420516776493,37488.073775997604 
 05/05  02:00:00,8.0875,0.625,21.505251415055362,0.003111254377752717,0.0,339259.6843062096,401.3147679994242,2052410.3782491852,18744.036887998802,18744.036887998802,19.619966384195425,37488.073775997604 
 05/05  03:00:00,7.812500000000001,1.0,21.452353647609083,0.003141715511172574,0.0,349475.2964597875,400.5753180708711,2080009.36862016,18744.036887998802,18744.036887998802,19.50967419847082,37488.073775997604 
 05/05  04:00:00,7.4875,1.0,21.441141552730457,0.0031418740213525554,0.0,355924.0605055521,400.25225247590424,2129703.4001884325,18744.036887998802,18744.036887998802,19.46188387479244,37488.073775997604 
 05/05  05:00:00,7.625,1.625,21.418547698014542,0.00318693542889219,0.0,353541.31260780786,400.1103828981418,2103241.191479086,18744.036887998802,18744.036887998802,19.451925669375413,37488.073775997604 
 05/05  06:00:00,8.25,2.0,21.44297801583846,0.0032269164074739303,0.0,337881.3570117272,400.0482727985533,2011482.9309461873,18744.036887998802,18744.036887998802,19.562962806127803,37488.073775997604 
 05/05  07:00:00,9.4,2.0,21.493947285759067,0.0032083387616461075,0.0,309941.07540822995,400.0211483333281,1843493.3738600286,18744.036887998802,18744.036887998802,19.76908533750623,37488.073775997604 
 05/05  08:00:00,12.5,1.375,21.623129773173808,0.0031063581461710805,0.0,234262.04839207244,400.00925420084,1386898.147773765,18744.036887998802,18744.036887998802,20.319384144851444,37488.073775997604 
 05/05  09:00:00,14.375000000000002,1.0,21.753732638789486,0.0030673645287094724,0.0,183330.38456991548,400.0040563844057,1124123.007139693,18744.036887998802,18744.036887998802,20.733511843636776,37488.073775997604 
 05/05  10:00:00,14.85,1.0,23.571805583854378,0.0030610084569367706,0.0,2285792.4221370453,516.829689483413,1305164.008771068,18744.036887998802,18744.036887998802,22.221752120857527,6816288.073775997 
 05/05  11:00:00,14.375,2.25,23.9999999824226,0.0031936132002235032,0.0,3084078.7787938304,693.0906566904293,1466973.7828090608,18744.036887998802,18744.036887998802,22.66020489792161,8346288.073775997 
 05/05  12:00:00,15.5625,3.0,23.999999999994767,0.003297568939439512,0.0,3230960.6308518667,789.4891481382983,1286296.1753113281,18744.036887998802,18744.036887998802,22.838194253589748,8346288.073775997 
 05/05  13:00:00,14.9375,3.0,24.0,0.0032959149233234893,0.0,3304229.346485278,839.9840161281694,1383630.4137926297,18744.036887998802,18744.036887998802,22.744373899277356,8346288.073775997 
 05/05  14:00:00,14.625,3.0,22.667748994715,0.0032915023732274255,0.0,169563.44901807865,746.0113701078785,1258009.5246434829,18744.036887998802,18744.036887998802,21.73008845439063,256368.07377599765 
 05/05  15:00:00,15.0,2.375,23.73280660031788,0.0031925549297195767,0.0,2453596.247273949,748.5583460065689,1309307.9951102533,18744.036887998802,18744.036887998802,22.394544065156545,6816288.073775997 
 05/05  16:00:00,15.625,1.375,23.99999994758199,0.0030757418558267574,0.0,3326319.012410752,815.6678909322891,1278574.407823456,18744.036887998802,18744.036887998802,22.847486092548518,8346288.073775997 
 05/05  17:00:00,15.375,2.25,23.999999999980382,0.0031786500348621187,0.0,3404841.096436264,853.7948809107279,1316519.7626068776,18744.036887998802,18744.036887998802,22.809976349574157,8346288.073775997 
 05/05  18:00:00,15.1875,2.375,23.99999999999999,0.0031978749084034617,0.0,3459446.8305135192,873.732015575142,1345784.9626629532,18744.036887998802,18744.036887998802,22.78184317694447,8346288.073775997 
 05/05  19:00:00,15.1125,1.375,22.590889920424345,0.003084659059180233,0.0,150740.6686571965,753.696190337568,1175447.2536498678,18744.036887998802,18744.036887998802,21.757345789230413,37488.073775997604 
 05/05  20:00:00,13.75,0.375,22.01391717001107,0.0030429754956459235,0.0,196418.7791277574,591.218919021599,1270809.304365181,18744.036887998802,18744.036887998802,20.926989424099617,37488.073775997604 
 05/05  21:00:00,12.437500000000002,0.3125,21.873927370658564,0.0030641762433708053,0.0,233041.5475282366,482.1697088989983,1444014.5544591842,18744.036887998802,18744.036887998802,20.583303537490604,37488.073775997604 
 05/05  22:00:00,13.2875,0.8125,21.84475913557459,0.003066005011999629,0.0,213516.1448869869,436.0073941055696,1306083.9738162467,18744.036887998802,18744.036887998802,20.661391471201,37488.073775997604 
 05/05  23:00:00,11.3125,0.375,21.783242418183256,0.003066582612791693,0.0,258849.04312023253,415.72937671293755,1605248.8222737804,18744.036887998802,18744.036887998802,20.347788554753958,37488.073775997604 
 05/05  24:00:00,10.2,0.625,21.67949616218524,0.0031006383886505217,0.0,290285.5333076723,406.876102959483,1752527.8712854928,18744.036887998802,18744.036887998802,20.06894070903582,37488.073775997604 
 05/06  01:00:00,7.6875,1.625,21.59411545702727,0.0031902679136532708,0.0,351104.74810988223,403.0116270983066,2128612.7626020643,18744.036887998802,18744.036887998802,19.64493580150878,37488.073775997604 
 05/06  02:00:00,6.812500000000001,1.375,21.509005632478942,0.0031673885260457817,0.0,378049.863502172,401.3148242991934,2246016.446355781,18744.036887998802,18744.036887998802,19.409462277431917,37488.073775997604 
 05/06  03:00:00,8.675,1.0,21.553961139374753,0.0031324881986263577,0.0,331349.1206556064,400.57488904752,1962998.0520600267,18744.036887998802,18744.036887998802,19.713345754263276,37488.073775997604 
 05/06  04:00:00,8.625,1.0,21.565423074469876,0.003130223335436294,0.0,328970.85563527816,400.25205716434,1974985.669166339,18744.036887998802,18744.036887998802,19.737207144017734,37488.073775997604 
 05/06  05:00:00,6.1625,1.625,21.4742226428813,0.0032027530122394894,0.0,390229.0666513171,400.1102269574044,2339530.1719844965,18744.036887998802,18744.036887998802,19.304715840373465,37488.073775997604 
 05/06  06:00:00,6.687499999999999,1.375,21.474343553330097,0.003185776705798119,0.0,383478.5561343458,400.04818060950606,2251876.0798463207,18744.036887998802,18744.036887998802,19.34166666415316,37488.073775997604 
 05/06  07:00:00,7.3875,1.0,21.553676798364293,0.003144071333414721,0.0,364776.5668286333,400.0211362668832,2159750.861546169,18744.036887998802,18744.036887998802,19.5244316271003,37488.073775997604 
 05/06  08:00:00,11.45,1.625,21.69523696926478,0.0031442348935172477,0.0,266599.3110095209,400.00925279886593,1554064.7848024138,18744.036887998802,18744.036887998802,20.211873762026336,37488.073775997604 
 05/06  09:00:00,14.5,2.0,21.881819174393037,0.003161447923855363,0.0,184044.40680485725,400.00404942192324,1121856.120659352,18744.036887998802,18744.036887998802,20.85758063878874,37488.073775997604 
 05/06  10:00:00,16.175,2.625,23.621806008029633,0.003221992576278307,0.0,2424003.8659067163,516.3498718187861,1111839.4118312846,18744.036887998802,18744.036887998802,22.467959544917186,6816288.073775997 
 05/06  11:00:00,17.625,3.625,23.99999999145533,0.0033827706858461292,0.0,3305388.2296347,690.0875780447443,973025.151763553,18744.036887998802,18744.036887998802,23.14767236865403,8346288.073775997 
 05/06  12:00:00,18.625,3.375,23.999999999996753,0.003336815796193265,0.0,3421293.9048139127,785.84326993614,818639.437212338,18744.036887998802,18744.036887998802,23.29757648290396,8346288.073775997 
 05/06  13:00:00,19.0,3.0,24.0,0.003258186931451014,0.0,3500125.5694863964,837.3162820220097,761178.5535589864,18744.036887998802,18744.036887998802,23.353808620929648,8346288.073775997 
 05/06  14:00:00,19.625,3.0,22.88003401759441,0.0032412562789822896,104.51094309362361,34463.8322458613,716.1900387366134,531087.0709023301,18744.036887998802,18744.036887998802,22.68994936060444,256368.07377599765 
 05/06  15:00:00,20.5,2.375,23.821407147659873,0.003144099518893536,0.0,2727343.7505623284,719.1607874477556,482931.73894404876,18744.036887998802,18744.036887998802,23.296993338450882,6816288.073775997 
 05/06  16:00:00,20.3,2.0,23.999999746271065,0.0030952416939108054,0.0,3569078.4457465378,806.3212894832534,563741.670655381,18744.036887998802,18744.036887998802,23.548793757122084,8346288.073775997 
 05/06  17:00:00,20.0,2.0,23.999999999877332,0.003092924523496529,0.0,3642494.466707533,848.0172362148433,609856.8996599051,18744.036887998802,18744.036887998802,23.503772031456357,8346288.073775997 
 05/06  18:00:00,20.3125,1.375,23.999999999999936,0.0030350229447564285,0.0,3702982.9055073764,870.8832140475131,562000.6638056146,18744.036887998802,18744.036887998802,23.550646984523162,8346288.073775997 
 05/06  19:00:00,19.5625,2.25,22.865163148310558,0.003139398666596643,1261.4146888293703,36885.12895151286,722.697571734846,538348.6030321744,18744.036887998802,18744.036887998802,22.66804840999678,37488.073775997604 
 05/06  20:00:00,18.375,2.375,22.348807515748856,0.0031591200546067827,0.0,78617.77615756464,538.8218939077607,616171.7229214669,18744.036887998802,18744.036887998802,21.913458244023083,37488.073775997604 
 05/06  21:00:00,16.5,2.0,22.17562306577841,0.0031320082545090236,0.0,129229.61891648364,460.5361177419328,870873.2509131804,18744.036887998802,18744.036887998802,21.459347148187383,37488.073775997604 
 05/06  22:00:00,16.475,3.25,22.099836139203823,0.0033341295359961077,0.0,132815.51395738075,426.38382133550726,857504.3429828696,18744.036887998802,18744.036887998802,21.363101564415583,37488.073775997604 
 05/06  23:00:00,16.375,4.0,22.084032849183394,0.003484608607157064,0.0,133752.52356336862,411.450659537436,871270.239288137,18744.036887998802,18744.036887998802,21.34146100832266,37488.073775997604 
 05/06  24:00:00,14.812500000000002,3.375,22.008394775975013,0.0033713888625208368,0.0,172206.42127888635,404.970580755695,1099350.8468230602,18744.036887998802,18744.036887998802,21.051621241190823,37488.073775997604 
 05/07  01:00:00,14.6625,3.0,21.967493105614132,0.0032951474885023323,0.0,178407.24596868063,402.16497849803454,1114423.8075141287,18744.036887998802,18744.036887998802,20.97571087949612,37488.073775997604 
 05/07  02:00:00,14.375,3.0,21.95778593866394,0.003298349576276203,0.0,184392.28654631483,400.94344034053364,1157854.6426286874,18744.036887998802,18744.036887998802,20.932433924395916,37488.073775997604 
 05/07  03:00:00,12.9375,1.75,21.899022563862133,0.003148942622243905,0.0,220397.4736284006,400.4115269623222,1369448.9518319299,18744.036887998802,18744.036887998802,20.673041045233113,37488.073775997604 
 05/07  04:00:00,12.7375,2.25,21.85448626097438,0.0032085318331158017,0.0,226109.61964152148,400.1799856215158,1392223.9379461939,18744.036887998802,18744.036887998802,20.596457699679988,37488.073775997604 
 05/07  05:00:00,13.0,3.625,21.842045756555965,0.003436811894802381,0.0,219114.71906405437,400.07845974821277,1349789.1382308668,18744.036887998802,18744.036887998802,20.622744813026564,37488.073775997604 
 05/07  06:00:00,11.812500000000002,2.125,21.80399401996531,0.003213846587554545,0.0,248363.8985971103,400.0341488114457,1525557.157080464,18744.036887998802,18744.036887998802,20.421704442002696,37488.073775997604 
 05/07  07:00:00,11.6625,2.25,21.77829697569423,0.003218627684327231,0.0,254245.06439496684,400.01492409782844,1543243.270646016,18744.036887998802,18744.036887998802,20.362963927006675,37488.073775997604 
 05/07  08:00:00,12.0,2.375,21.793438591724765,0.003223972634418226,0.0,245897.94890595105,400.00651476930875,1494970.7564235858,18744.036887998802,18744.036887998802,20.42452504213867,37488.073775997604 
 05/07  09:00:00,11.937499999999998,2.625,21.806531541231266,0.003261924004428566,0.0,248028.50288413375,400.0028454311041,1505289.7371578803,18744.036887998802,18744.036887998802,20.425785221218277,37488.073775997604 
 05/07  10:00:00,12.5875,3.625,23.586639264008173,0.003436286154252983,0.0,2493371.377805817,516.2704449193495,1655159.4388427762,18744.036887998802,18744.036887998802,21.898255006266485,6816288.073775997 
 05/07  11:00:00,13.0,4.0,23.999999982787354,0.0035114669537043715,0.0,3362535.782608258,690.0864857132394,1682735.9908488672,18744.036887998802,18744.036887998802,22.45388625162518,8346288.073775997 
 05/07  12:00:00,13.75,2.75,23.99999999999352,0.0032596571287093956,0.0,3515380.3192968997,785.7286641251388,1568644.4792323317,18744.036887998802,18744.036887998802,22.566226708551984,8346288.073775997 
 05/07  13:00:00,13.45,2.625,24.0,0.003234729632695451,0.0,3592518.4579302534,836.7113371251744,1616120.194022886,18744.036887998802,18744.036887998802,22.52116277667758,8346288.073775997 
 05/07  14:00:00,12.375,3.625,22.753513519182285,0.003431496994364673,0.0,223900.37428873722,718.54194536198,1629410.1877314965,18744.036887998802,18744.036887998802,21.51601469669065,256368.07377599765 
 05/07  15:00:00,12.625,4.0,23.71515857417741,0.0035085361141720525,0.0,2730103.7465600707,704.9692064888659,1674459.6015355675,18744.036887998802,18744.036887998802,22.00994799035092,6816288.073775997 
 05/07  16:00:00,13.0,2.75,23.999999911253653,0.0032639686953753228,0.0,3618586.5423407136,788.7227568260209,1687469.2458252267,18744.036887998802,18744.036887998802,22.453608923211604,8346288.073775997 
 05/07  17:00:00,11.75,2.625,23.999999999959048,0.0032550448250461906,0.0,3676981.0031010574,838.2774308246646,1876720.446225378,18744.036887998802,18744.036887998802,22.266125803504544,8346288.073775997 
 05/07  18:00:00,10.875,2.375,23.99999999999998,0.0032251173849004557,0.0,3713869.4680163977,864.4981314209142,2009888.8136664913,18744.036887998802,18744.036887998802,22.134892140044606,8346288.073775997 
 05/07  19:00:00,10.925,2.0,22.619321047830354,0.003173610452207328,0.0,265740.4184044445,747.2217035979488,1824541.20844352,18744.036887998802,18744.036887998802,21.15055211517945,37488.073775997604 
 05/07  20:00:00,11.0,1.375,22.102833097552264,0.003114239696313944,0.0,277234.6345835833,587.3932291761172,1706764.2099070956,18744.036887998802,18744.036887998802,20.56991133848697,37488.073775997604 
 05/07  21:00:00,10.5,1.625,22.016876640159136,0.003138965978078908,0.0,290514.2662748444,480.2431747206453,1767234.5862922198,18744.036887998802,18744.036887998802,20.40982374238265,37488.073775997604 
 05/07  22:00:00,10.075,1.375,21.95609954741363,0.003122554762275902,0.0,301538.3499866141,434.9271865962271,1822013.1982674128,18744.036887998802,18744.036887998802,20.287343950827328,37488.073775997604 
 05/07  23:00:00,10.0,1.0,21.922527959594987,0.0030963971252964385,0.0,303164.2069577268,415.21422497827984,1828195.9518424184,18744.036887998802,18744.036887998802,20.2442158051928,37488.073775997604 
 05/07  24:00:00,10.125,1.0,21.900314534148986,0.003091406827005283,0.0,299542.95599769696,406.63036435755106,1804618.3397717024,18744.036887998802,18744.036887998802,20.241594819605954,37488.073775997604 
 05/08  01:00:00,10.075,0.375,21.880606167076706,0.0030701863946253913,0.0,300051.5662865979,402.887967757625,1809711.1897136506,18744.036887998802,18744.036887998802,20.218612177409867,37488.073775997604 
 05/08  02:00:00,10.0,0.625,21.85774908039996,0.0030805988619260366,0.0,301508.04047294497,401.259853339815,1817930.7238228251,18744.036887998802,18744.036887998802,20.187344523057725,37488.073775997604 
 05/08  03:00:00,10.625,2.875,21.848990953608386,0.0033242236998753194,0.0,285063.9896672935,400.5490354425585,1721102.4758842543,18744.036887998802,18744.036887998802,20.26945942685872,37488.073775997604 
 05/08  04:00:00,11.0,4.0,21.842233297532108,0.003527196756119058,0.0,274274.8472998926,400.23793837256517,1663647.9252146953,18744.036887998802,18744.036887998802,20.322428739970448,37488.073775997604 
 05/08  05:00:00,11.0,5.25,21.818041800730594,0.0038808025292991154,0.0,272832.4237966404,400.10278329169944,1659760.0485268566,18744.036887998802,18744.036887998802,20.306206426662683,37488.073775997604 
 05/08  06:00:00,10.875,4.75,21.799933098493014,0.0037284397807646045,0.0,276876.5997029756,400.04415129691006,1673911.8697649958,18744.036887998802,18744.036887998802,20.2655125703833,37488.073775997604 
 05/08  07:00:00,10.925,5.875,21.786487982557027,0.004096170479051661,0.0,274097.11283985194,400.0189990212408,1665392.1357282896,18744.036887998802,18744.036887998802,20.26722728331372,37488.073775997604 
 05/08  08:00:00,11.0,6.375,21.778471488074732,0.0042625401559288996,0.0,273453.64890324546,400.00810964504547,1651316.6901333467,18744.036887998802,18744.036887998802,20.26260730560933,37488.073775997604 
 05/08  09:00:00,11.9375,4.75,21.835963194235887,0.00371767802449081,0.0,252242.81627253414,400.0034766775861,1512626.231034101,18744.036887998802,18744.036887998802,20.437540682891004,37488.073775997604 
 05/08  10:00:00,12.8125,6.5,23.604176049645147,0.004317375636550969,0.0,2510241.0115510337,515.7114023370766,1626816.6955999064,18744.036887998802,18744.036887998802,21.94905271705234,6816288.073775997 
 05/08  11:00:00,12.375,8.0,23.999999987023763,0.004935967548037772,0.0,3354415.9026091583,686.5120821956859,1778747.8386961138,18744.036887998802,18744.036887998802,22.360003068415836,8346288.073775997 
 05/08  12:00:00,12.125,6.125,23.999999999995197,0.004174860758716911,0.0,3505251.56479052,779.7404236267823,1816351.8297765022,18744.036887998802,18744.036887998802,22.322450776668752,8346288.073775997 
 05/08  13:00:00,12.075,7.5,24.0,0.0047474946191311766,0.0,3552721.2805922376,828.984595317932,1823989.6605146078,18744.036887998802,18744.036887998802,22.314935100020627,8346288.073775997 
 05/08  14:00:00,12.625,7.75,22.721266424780975,0.004826208907908818,0.0,225693.85451715844,733.3337805958774,1573729.2981722038,18744.036887998802,18744.036887998802,21.47349042959211,256368.07377599765 
 05/08  15:00:00,12.5625,5.75,23.72303513156095,0.004029805091140276,0.0,2725966.2202224205,737.5287137583755,1684481.7596403235,18744.036887998802,18744.036887998802,22.028299583287964,6816288.073775997 
 05/08  16:00:00,12.1125,5.625,23.99999991757496,0.003987425535577273,0.0,3626361.029944726,805.7103374296338,1818070.7444130857,18744.036887998802,18744.036887998802,22.320568731735918,8346288.073775997 
 05/08  17:00:00,12.0,6.0,23.999999999962064,0.004115631410581664,0.0,3693323.93274481,843.5933869548467,1835445.9650258704,18744.036887998802,18744.036887998802,22.303685195362085,8346288.073775997 
 05/08  18:00:00,12.375000000000002,5.375,23.999999999999982,0.00390495044113021,0.0,3760083.5028806054,863.9931030354139,1778066.9297254104,18744.036887998802,18744.036887998802,22.359934412905343,8346288.073775997 
 05/08  19:00:00,12.85,6.25,22.826404241110467,0.004206265609807275,0.0,213358.4050442645,770.2385733845662,1563586.2185344181,18744.036887998802,18744.036887998802,21.646841687084542,37488.073775997604 
 05/08  20:00:00,12.375,6.375,22.137031245077516,0.0042525499066240775,0.0,235674.77145362855,588.6983258082576,1502149.465027037,18744.036887998802,18744.036887998802,20.833128305042635,37488.073775997604 
 05/08  21:00:00,11.5,5.375,22.048124233980705,0.003922570906812009,0.0,264532.9392184488,479.49442864830644,1613865.9740414293,18744.036887998802,18744.036887998802,20.58337909060432,37488.073775997604 
 05/08  22:00:00,10.45,5.0,21.976400836789946,0.003816128447679086,0.0,289916.221480298,434.269283223854,1764675.1087441915,18744.036887998802,18744.036887998802,20.36995028149958,37488.073775997604 
 05/08  23:00:00,10.0,5.0,21.91510030784737,0.003818705783993229,0.0,302236.52793562226,414.7548004128462,1822581.9295688965,18744.036887998802,18744.036887998802,20.23945936511352,37488.073775997604 
 05/08  24:00:00,10.125,4.375,21.89852064883805,0.003648904741730267,0.0,299346.6029051675,406.3627010368257,1800016.2492258623,18744.036887998802,18744.036887998802,20.238161833295457,37488.073775997604 
 05/09  01:00:00,9.45,4.0,21.86706724377002,0.003559789638119139,0.0,314855.2666461559,402.75609566977545,1899986.465770035,18744.036887998802,18744.036887998802,20.120044632660495,37488.073775997604 
 05/09  02:00:00,9.0,4.0,21.824110822629205,0.003563047894445035,0.0,326844.3101851467,401.1936786500937,1960934.6720621295,18744.036887998802,18744.036887998802,20.0099736725504,37488.073775997604 
 05/09  03:00:00,9.125,3.375,21.81796524137816,0.00343055625883147,0.0,324398.1616884438,400.517544478433,1939694.8914521472,18744.036887998802,18744.036887998802,20.016886628607367,37488.073775997604 
 05/09  04:00:00,8.45,3.625,21.794017768011148,0.003489341225411529,0.0,339562.9071736195,400.22506690433966,2041529.206713727,18744.036887998802,18744.036887998802,19.90828071978738,37488.073775997604 
 05/09  05:00:00,8.0,4.0,21.752540877004744,0.003575506612873598,0.0,352038.5503272666,400.0975722809966,2102427.9689465947,18744.036887998802,18744.036887998802,19.797109387731467,37488.073775997604 
 05/09  06:00:00,8.25,3.375,21.77319189477678,0.003442729761475324,0.0,347872.4132424401,400.0423221503371,2064995.9234232572,18744.036887998802,18744.036887998802,19.840541610292462,37488.073775997604 
 05/09  07:00:00,8.15,3.625,21.806767524014685,0.0034939815952115642,0.0,350607.0330202643,400.01841607547294,2086332.1650385475,18744.036887998802,18744.036887998802,19.858582135772703,37488.073775997604 
 05/09  08:00:00,10.625,4.625,21.890137483742144,0.003699403265930117,0.0,292324.7366249087,400.00798032601307,1717492.4405572917,18744.036887998802,18744.036887998802,20.265654660272794,37488.073775997604 
 05/09  09:00:00,11.1375,4.375,21.962704160636,0.0036346467864433766,0.0,273851.9093759146,400.003449480624,1656060.336102711,18744.036887998802,18744.036887998802,20.441115699963838,37488.073775997604 
 05/09  10:00:00,12.6875,5.25,21.984809644219347,0.0038700239714550997,0.0,235380.46853073838,400.0014939928706,1418765.7255532967,18744.036887998802,18744.036887998802,20.676972265708862,37488.073775997604 
 05/09  11:00:00,15.25,6.0,22.07425118017125,0.004071754787742479,0.0,168117.8515496273,400.00064221504687,1040730.3415504291,18744.036887998802,18744.036887998802,21.140100744156204,37488.073775997604 
 05/09  12:00:00,15.8125,6.0,22.083723164260807,0.004075153395948052,0.0,149437.5190163064,400.0002757418698,958514.8164910057,18744.036887998802,18744.036887998802,21.25325566897694,37488.073775997604 
 05/09  13:00:00,17.1375,6.625,22.09542392556423,0.004286746149558337,0.0,117321.32073517905,400.00011840883843,754560.5767102474,18744.036887998802,18744.036887998802,21.443245201796184,37488.073775997604 
 05/09  14:00:00,17.375,7.0,22.12210520213773,0.0044225914808683365,0.0,108382.88782722448,400.00005057643864,726296.0922434729,18744.036887998802,18744.036887998802,21.5194786827118,37488.073775997604 
 05/09  15:00:00,17.3125,5.75,22.10387288538828,0.003976455268001544,0.0,110952.14689892216,400.0000216402884,731124.9145171205,18744.036887998802,18744.036887998802,21.486910050029024,37488.073775997604 
 05/09  16:00:00,17.1875,4.375,22.109160522172452,0.003561289453191036,0.0,113632.21157115986,400.0000093597007,752485.6349694107,18744.036887998802,18744.036887998802,21.477187509910912,37488.073775997604 
 05/09  17:00:00,17.625,4.625,22.1075114561081,0.0036189992903771797,0.0,102970.3336314519,400.00000406095927,684143.0871243079,18744.036887998802,18744.036887998802,21.5348402586901,37488.073775997604 
 05/09  18:00:00,17.625,4.375,22.112392962527927,0.0035574748801425336,0.0,101686.46882212629,400.0000017587882,686383.5068453704,18744.036887998802,18744.036887998802,21.546835511253526,37488.073775997604 
 05/09  19:00:00,16.525,4.0,22.06232551266589,0.003477377574963334,0.0,128070.46087859469,400.00000076426954,848105.3518974428,18744.036887998802,18744.036887998802,21.35001742830873,37488.073775997604 
 05/09  20:00:00,16.0,4.0,22.014387238519316,0.0034830949139978825,0.0,142452.7630500238,400.0000003319982,918824.1384423171,18744.036887998802,18744.036887998802,21.221970317245333,37488.073775997604 
 05/09  21:00:00,15.6875,3.375,21.996974245451735,0.003355181709537621,0.0,151226.70213672178,400.0000001443725,964698.6968037689,18744.036887998802,18744.036887998802,21.15563492746008,37488.073775997604 
 05/09  22:00:00,14.5625,3.0,21.953260750422334,0.0032937002203815326,0.0,178683.0821395457,400.0000000630151,1131438.4749315921,18744.036887998802,18744.036887998802,20.959278811994192,37488.073775997604 
 05/09  23:00:00,14.0,3.0,21.912421837026102,0.003299762212466796,0.0,193894.65835285667,400.0000000274749,1208642.7062882888,18744.036887998802,18744.036887998802,20.833802950009712,37488.073775997604 
 05/09  24:00:00,13.937499999999998,2.375,21.905661013479627,0.003207101278799768,0.0,196575.24216015896,400.00000001198816,1217517.9446609246,18744.036887998802,18744.036887998802,20.812020565144696,37488.073775997604 
 05/10  01:00:00,13.3375,2.0,21.883954479845897,0.003158568134228998,0.0,211732.41931526278,400.000000005248,1307166.9597198593,18744.036887998802,18744.036887998802,20.70612394385794,37488.073775997604 
 05/10  02:00:00,13.0,2.625,21.857926887689242,0.003246548978158249,0.0,220305.92902443864,400.0000000022931,1354259.4174550034,18744.036887998802,18744.036887998802,20.63255586194508,37488.073775997604 
 05/10  03:00:00,13.125,3.0,21.852401285494356,0.0033126723889894344,0.0,217255.7698192686,400.00000000100005,1333855.9226350521,18744.036887998802,18744.036887998802,20.64408872649157,37488.073775997604 
 05/10  04:00:00,12.45,3.625,21.826617719095108,0.003447121418255669,0.0,232279.2562992358,400.0000000004362,1433193.9832706302,18744.036887998802,18744.036887998802,20.534780943702394,37488.073775997604 
 05/10  05:00:00,9.9375,4.0,21.73345418281366,0.0035625567397116276,0.0,294882.2668660028,400.0000000001896,1801095.5961541357,18744.036887998802,18744.036887998802,20.092999631376273,37488.073775997604 
 05/10  06:00:00,8.825000000000001,3.375,21.691394277981153,0.0034464411301164356,0.0,328897.1332024555,400.00000000008237,1960766.878506021,18744.036887998802,18744.036887998802,19.860912670031922,37488.073775997604 
 05/10  07:00:00,10.2125,3.625,21.771921320383658,0.0034763664526564326,0.0,296711.58703884017,400.00000000003564,1759430.5033260486,18744.036887998802,18744.036887998802,20.120243577841073,37488.073775997604 
 05/10  08:00:00,12.25,4.0,21.89052268970772,0.0035300641196916987,0.0,245524.54672519717,400.0000000000155,1465655.2240989543,18744.036887998802,18744.036887998802,20.523574780159002,37488.073775997604 
