Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 05/10  09:00:00,13.874999999999998,3.375,21.989497660643423,0.0033871904228355092,0.0,203057.8144701484,400.00000000000705,1233851.2852334173,18744.036887998802,18744.036887998802,20.858787079469984,37488.073775997604 
 05/10  10:00:00,13.5875,4.875,21.992548279237468,0.0037677637383106734,0.0,205676.12019173382,400.00000000000307,1284838.5063461831,18744.036887998802,18744.036887998802,20.84707639743169,37488.073775997604 
 05/10  11:00:00,16.1625,5.375,22.020808677165274,0.003863288486656298,0.0,144225.20693333205,400.0000000000011,888418.1797020191,18744.036887998802,18744.036887998802,21.21759019978932,37488.073775997604 
 05/10  12:00:00,17.8125,5.0,22.110076755606904,0.0037354782619121872,0.0,97265.34204566237,400.0000000000005,655060.7387877642,18744.036887998802,18744.036887998802,21.568299684700833,37488.073775997604 
 05/10  13:00:00,18.5125,5.0,22.111306113615875,0.0037233307972330395,0.0,79424.21107499997,400.0000000000003,547462.0541385416,18744.036887998802,18744.036887998802,21.66886766033096,37488.073775997604 
 05/10  14:00:00,19.625,5.0,22.161747592825556,0.003703912544658461,0.0,51424.45850789227,400.00000000000017,384879.46690395544,18744.036887998802,18744.036887998802,21.875247020870283,37488.073775997604 
 05/10  15:00:00,19.875,3.75,22.18741327364569,0.0034035619753869885,0.0,43733.50268834902,400.00000000000017,351984.6118145241,18744.036887998802,18744.036887998802,21.94373145025351,37488.073775997604 
 05/10  16:00:00,19.925,2.375,22.18577159632211,0.0031485464690692074,0.0,42195.524490329124,400.0000000000003,344429.6840292242,18744.036887998802,18744.036887998802,21.950607252427417,37488.073775997604 
 05/10  17:00:00,20.0,2.0,22.187106302784468,0.003092097912695194,0.0,40013.48737838184,400.0000000000003,333661.32138908544,18744.036887998802,18744.036887998802,21.964087650515292,37488.073775997604 
 05/10  18:00:00,20.0625,2.625,22.18095755008929,0.0031809231930080206,0.0,38160.18456724771,400.00000000000017,323316.5574589911,18744.036887998802,18744.036887998802,21.968271887594586,37488.073775997604 
 05/10  19:00:00,19.4125,2.375,22.151456564253337,0.003152434494097519,0.0,53052.26360851641,400.0000000000001,419347.8519415402,18744.036887998802,18744.036887998802,21.855779792961123,37488.073775997604 
 05/10  20:00:00,17.75,2.625,22.06691340819176,0.0031971548906349796,0.0,94757.846628424,400.0000000000003,662282.6601065334,18744.036887998802,18744.036887998802,21.538776276197773,37488.073775997604 
 05/10  21:00:00,16.4375,1.75,21.984909518895858,0.00311163023328448,0.0,130037.93748041357,400.00000000000017,848446.6094735018,18744.036887998802,18744.036887998802,21.26036185840545,37488.073775997604 
 05/10  22:00:00,16.725,1.0,21.976377735369073,0.0030384809904771314,0.0,124131.82133648972,400.0,800467.1225801277,18744.036887998802,18744.036887998802,21.28488804771811,37488.073775997604 
 05/10  23:00:00,13.2875,1.0,21.886871763530788,0.003071708465280305,0.0,205720.85953477037,400.00000000000006,1319733.1905479068,18744.036887998802,18744.036887998802,20.740998944673425,37488.073775997604 
 05/10  24:00:00,12.312500000000002,1.0,21.78075730813304,0.003086577910001149,0.0,239308.53595579733,400.0,1444517.958254985,18744.036887998802,18744.036887998802,20.447888065664337,37488.073775997604 
 05/11  01:00:00,9.9125,1.0,21.73106961062168,0.0031094981839126716,0.0,296215.93028920854,399.99999999999983,1809817.6145072682,18744.036887998802,18744.036887998802,20.081739758967345,37488.073775997604 
 05/11  02:00:00,7.375,1.0,21.606657226044042,0.0031341574021650476,0.0,362647.42461334716,400.0,2175456.3978881207,18744.036887998802,18744.036887998802,19.587680373253992,37488.073775997604 
 05/11  03:00:00,9.75,1.0,21.649350371362104,0.0031146417668986913,0.0,308707.04734430916,400.00000000000017,1812499.961705801,18744.036887998802,18744.036887998802,19.930783644772717,37488.073775997604 
 05/11  04:00:00,8.65,1.0,21.657238587976796,0.0031253569384837206,0.0,328510.4870858495,400.00000000000017,1990070.3433972728,18744.036887998802,18744.036887998802,19.828790853685934,37488.073775997604 
 05/11  05:00:00,6.375,1.0,21.553576421642042,0.003147096886618867,0.0,388405.5836652586,400.00000000000017,2318236.958131113,18744.036887998802,18744.036887998802,19.39170847181095,37488.073775997604 
 05/11  06:00:00,7.5625,1.0,21.603250521753175,0.003143815041817119,0.0,363830.4059281773,400.0000000000002,2139672.2883906616,18744.036887998802,18744.036887998802,19.57800009801137,37488.073775997604 
 05/11  07:00:00,9.4375,1.625,21.724544350529136,0.0031682132907554037,0.0,317932.4242376153,400.0000000000001,1871997.6737982172,18744.036887998802,18744.036887998802,19.954824363407813,37488.073775997604 
 05/11  08:00:00,13.125,1.375,21.89037149816067,0.0030999246846255715,0.0,226445.4353669277,400.0000000000002,1330392.5923121849,18744.036887998802,18744.036887998802,20.630028782895945,37488.073775997604 
 05/11  09:00:00,16.375,1.625,22.075165873088082,0.0030973193674596593,0.0,141126.87686922261,400.00000000000006,865349.0203023781,18744.036887998802,18744.036887998802,21.289745270961603,37488.073775997604 
 05/11  10:00:00,18.325,2.0,23.694014463926333,0.0031067557080424056,0.0,2570233.9168209014,514.2069093262485,795025.9059375573,18744.036887998802,18744.036887998802,22.843904271968103,6816288.073775997 
 05/11  11:00:00,19.625,2.625,23.999999914924004,0.0031753805006270704,0.0,3533323.8135032337,686.2025679102452,668804.1679156057,18744.036887998802,18744.036887998802,23.44761348720163,8346288.073775997 
 05/11  12:00:00,20.0,3.0,23.99999999995998,0.0032479488062309133,0.0,3627118.626060927,782.9779223552522,610332.9265804971,18744.036887998802,18744.036887998802,23.50377610663039,8346288.073775997 
 05/11  13:00:00,19.375,2.375,23.99999999999998,0.0031572943831507,0.0,3688622.01389335,835.6122312828595,704968.9558648614,18744.036887998802,18744.036887998802,23.41002248687093,8346288.073775997 
 05/11  14:00:00,19.625,2.625,22.981933863142157,0.0031840018197728413,0.0,40078.41445720143,715.5043839772393,543467.3593525522,18744.036887998802,18744.036887998802,22.76024075424163,256368.07377599765 
 05/11  15:00:00,20.3125,3.0,23.847775648462637,0.0032495948037582403,0.0,2781843.3007239653,700.5256411631334,512950.2349201088,18744.036887998802,18744.036887998802,23.279199842309335,6816288.073775997 
 05/11  16:00:00,20.1875,3.0,23.999994594863388,0.0032428242588476756,0.0,3741968.4657410886,788.0556071649748,581285.249629233,18744.036887998802,18744.036887998802,23.531889015038914,8346288.073775997 
 05/11  17:00:00,21.25,2.375,23.999999996967453,0.0031290705309382195,0.0,3835972.407222776,837.4227345362063,419376.37421384075,18744.036887998802,18744.036887998802,23.691269468009466,8346288.073775997 
 05/11  18:00:00,21.625,2.625,23.99999999999813,0.0031739884854785133,0.0,3893689.3651337163,864.7566630645448,362046.9361141819,18744.036887998802,18744.036887998802,23.74752277688233,8346288.073775997 
 05/11  19:00:00,21.15,4.25,22.9680538676321,0.0035045749445205736,7999.297650756171,3407.050068868864,714.6216285408436,311821.36346719763,18744.036887998802,18744.036887998802,22.993447457833057,37488.073775997604 
 05/11  20:00:00,19.75,3.75,22.52966707319502,0.0033885590294417175,0.0,49602.1652562682,529.3255461151474,431762.3035720502,18744.036887998802,18744.036887998802,22.254943966219976,37488.073775997604 
 05/11  21:00:00,17.875,1.75,22.36003928994037,0.0031021752943101444,0.0,97130.21668680577,456.4976216361572,691439.5331919324,18744.036887998802,18744.036887998802,21.821818004279834,37488.073775997604 
 05/11  22:00:00,13.95,1.0,22.1794537413533,0.0030761225100553844,0.0,195281.4319178462,424.739103989598,1263328.6490307406,18744.036887998802,18744.036887998802,21.096790369395006,37488.073775997604 
 05/11  23:00:00,11.375,1.0,22.015872043242833,0.003093697673083411,0.0,265277.74958125304,410.8046195149648,1627085.6941000812,18744.036887998802,18744.036887998802,20.544049165777505,37488.073775997604 
 05/11  24:00:00,13.375,1.625,22.03495929597328,0.0031347709340587334,0.0,218638.32500164513,404.72229772939784,1320094.0209062884,18744.036887998802,18744.036887998802,20.821316740611607,37488.073775997604 
 05/12  01:00:00,14.3,3.875,22.07887980221151,0.0035019529335641566,0.0,190506.87789881934,402.0662539379763,1189452.8926661068,18744.036887998802,18744.036887998802,21.02110637912834,37488.073775997604 
 05/12  02:00:00,14.0,5.0,22.039377845251618,0.0037675738566445333,0.0,197554.34769376382,400.89368420893163,1229280.2031447669,18744.036887998802,18744.036887998802,20.94216004542033,37488.073775997604 
 05/12  03:00:00,13.6875,3.75,22.02677842768179,0.003478554311813675,0.0,205867.69908623595,400.3867758388897,1274669.0058513726,18744.036887998802,18744.036887998802,20.883133438195472,37488.073775997604 
 05/12  04:00:00,12.5625,4.25,21.980443119679958,0.003600879479243475,0.0,232736.08263605385,400.1687888971725,1442607.8817739699,18744.036887998802,18744.036887998802,20.687281124384395,37488.073775997604 
 05/12  05:00:00,11.375,3.75,21.922678168244737,0.0034815409879281976,0.0,265610.8944667909,400.0731230581887,1614621.271408859,18744.036887998802,18744.036887998802,20.44678590915117,37488.073775997604 
 05/12  06:00:00,11.375000000000002,3.0,21.945258812628733,0.0033428014095207696,0.0,269089.68655993685,400.03183572902367,1615196.2179652269,18744.036887998802,18744.036887998802,20.4501490911087,37488.073775997604 
 05/12  07:00:00,11.85,3.625,22.00849688688076,0.003453723369607343,0.0,258696.0914679596,400.0139178742287,1551758.0630496037,18744.036887998802,18744.036887998802,20.57120861508144,37488.073775997604 
 05/12  08:00:00,12.625,4.625,22.07068848029324,0.003674546549840528,0.0,239743.55521507928,400.00603664013187,1442770.5969546197,18744.036887998802,18744.036887998802,20.738814299119852,37488.073775997604 
 05/12  09:00:00,13.874999999999998,3.75,22.146115715765006,0.0034738108826938337,0.0,208023.3938893086,400.00261404815836,1262399.788050591,18744.036887998802,18744.036887998802,20.990562967554347,37488.073775997604 
 05/12  10:00:00,14.775,3.625,23.70221034126224,0.003418290526929186,0.0,2752267.6965552648,513.8428443229946,1342023.653433666,18744.036887998802,18744.036887998802,22.327340869777164,6816288.073775997 
 05/12  11:00:00,16.875,3.375,23.999999900424445,0.003328889709380972,0.0,3757493.2321986756,684.404851141622,1091841.3767440352,18744.036887998802,18744.036887998802,23.035016675644286,8346288.073775997 
 05/12  12:00:00,18.9375,3.0,23.999999999944492,0.003260422406324348,0.0,3872548.7988805408,780.9942264725687,774123.5014591945,18744.036887998802,18744.036887998802,23.344336174625372,8346288.073775997 
 05/12  13:00:00,20.4375,3.625,23.999999999999968,0.003357088594430845,0.0,3955662.9639183045,833.7727756300746,544794.2264810649,18744.036887998802,18744.036887998802,23.569326370250486,8346288.073775997 
 05/12  14:00:00,21.0,3.375,23.176919822240322,0.0032873132975888694,1724.1529121004419,15624.149429666988,713.5598650485924,359379.65119053784,18744.036887998802,18744.036887998802,23.100066366812555,256368.07377599765 
 05/12  15:00:00,20.6875,3.0,23.898474118238966,0.0032415844827252053,0.0,2973170.171809114,698.8892490220821,469779.34028107685,18744.036887998802,18744.036887998802,23.40558101369618,6816288.073775997 
 05/12  16:00:00,21.4375,3.625,23.999995140650185,0.003344931449346738,0.0,4009951.8197326036,785.9825171622864,391761.69140300056,18744.036887998802,18744.036887998802,23.71931251560451,8346288.073775997 
 05/12  17:00:00,20.75,3.375,23.9999999965376,0.003291409912958909,0.0,4064989.6169656,834.8843500392044,496989.7381874763,18744.036887998802,18744.036887998802,23.616200180019238,8346288.073775997 
 05/12  18:00:00,20.3125,1.75,23.999999999997474,0.003082316747123122,0.0,4107245.6820411365,862.9161006559339,562846.6193543477,18744.036887998802,18744.036887998802,23.55060898267601,8346288.073775997 
 05/12  19:00:00,20.8125,2.25,23.090226329240146,0.003128048100344344,1611.8845163589526,13297.211569309831,714.6487289516184,378895.88458349777,18744.036887998802,18744.036887998802,23.025596792057634,37488.073775997604 
 05/12  20:00:00,20.375,3.625,22.708799325816955,0.003337087143886843,0.0,39555.30393071406,530.0952960552634,363000.3788798677,18744.036887998802,18744.036887998802,22.489865334732826,37488.073775997604 
 05/12  21:00:00,19.4375,2.75,22.59160725094322,0.003205328791873334,0.0,63057.753670932565,456.67082657607045,487879.66580480157,18744.036887998802,18744.036887998802,22.242572753903623,37488.073775997604 
 05/12  22:00:00,16.5375,2.0,22.452784844958842,0.003125591283516309,0.0,134378.46294798725,424.73953305504585,912785.9620071072,18744.036887998802,18744.036887998802,21.7088709747069,37488.073775997604 
 05/12  23:00:00,14.375,2.0,22.305584247291346,0.0031431599836728727,0.0,192456.7036369875,410.7757803436009,1216675.752577148,18744.036887998802,18744.036887998802,21.239695773037006,37488.073775997604 
 05/12  24:00:00,14.874999999999998,1.375,22.286861962330246,0.0030928344176258653,0.0,182690.84187889454,404.69736034254,1132180.389842059,18744.036887998802,18744.036887998802,21.274584689002104,37488.073775997604 
 05/13  01:00:00,12.025,1.625,22.208143458564184,0.0031375771566859905,0.0,249966.75817830127,402.05544679523814,1565063.3109635995,18744.036887998802,18744.036887998802,20.822412071198315,37488.073775997604 
 05/13  02:00:00,10.625,2.0,22.094488961173113,0.0031828230258814936,0.0,290722.4946291131,400.895795750168,1755847.2421049424,18744.036887998802,18744.036887998802,20.482413465022578,37488.073775997604 
 05/13  03:00:00,10.1875,2.0,22.078273377057915,0.0032044298278850677,0.0,300963.9196458912,400.3904278146385,1817692.375885193,18744.036887998802,18744.036887998802,20.408886993564433,37488.073775997604 
 05/13  04:00:00,8.6375,1.375,22.013685608378715,0.0031557073433640375,0.0,340246.813485813,400.1706260688707,2045639.255869835,18744.036887998802,18744.036887998802,20.125448946999622,37488.073775997604 
 05/13  05:00:00,7.375,1.625,21.957138005489323,0.003183711204763234,0.0,373620.9501709806,400.07445951863724,2230333.5136328796,18744.036887998802,18744.036887998802,19.88296766171908,37488.073775997604 
 05/13  06:00:00,7.812500000000001,1.375,21.980457503639673,0.0031654785051861783,0.0,366514.7092448045,400.03247850918893,2162748.4622260365,18744.036887998802,18744.036887998802,19.94523909069494,37488.073775997604 
 05/13  07:00:00,8.675,1.0,22.05948452922605,0.0031238593674981184,0.0,345504.31153458596,400.01420893596276,2042836.2030518886,18744.036887998802,18744.036887998802,20.14050940457159,37488.073775997604 
 05/13  08:00:00,13.9625,1.625,22.24477215093566,0.003109194326670674,0.0,215983.2093592137,400.00620668286075,1256182.393684513,18744.036887998802,18744.036887998802,21.045001570723286,37488.073775997604 
 05/13  09:00:00,16.875,2.0,22.441815053772444,0.0031209689180513793,0.0,134670.79130603504,400.00270982245183,848792.0749442512,18744.036887998802,18744.036887998802,21.693743538050317,37488.073775997604 
 05/13  10:00:00,18.175,3.875,23.79576181223821,0.003439008825790911,0.0,3057904.763249678,552.5980826755061,835889.1323532831,18744.036887998802,18744.036887998802,22.914070116126226,6816288.073775997 
 05/13  11:00:00,19.0,3.75,23.999999545017747,0.003390168509670339,0.0,4008021.1937390296,717.7488324344406,765822.6492658327,18744.036887998802,18744.036887998802,23.353741395592657,8346288.073775997 
 05/13  12:00:00,19.9375,4.25,23.999999999683553,0.003501838493868155,0.0,4100079.6377750537,796.7644113446204,621182.6601151902,18744.036887998802,18744.036887998802,23.494338042547007,8346288.073775997 
 05/13  13:00:00,20.8125,5.0,23.99999999999976,0.0036792126402842977,0.0,4172967.6498349044,839.3538753967221,487688.3900727654,18744.036887998802,18744.036887998802,23.62557262760741,8346288.073775997 
 05/13  14:00:00,21.0,4.375,23.30597204526994,0.003507983495182413,213.03732622378675,21451.454705250093,715.3745943446154,375500.47922730463,18744.036887998802,18744.036887998802,23.188545100155814,256368.07377599765 
 05/13  15:00:00,21.3125,4.0,23.929643606563364,0.0034137638510095066,0.0,3283605.1822300935,718.3956360108749,388519.82977708284,18744.036887998802,18744.036887998802,23.5760115061833,6816288.073775997 
 05/13  16:00:00,21.8125,4.625,23.999997558949847,0.0035652182214712803,0.0,4225333.686359418,801.1775162952529,334484.54178177635,18744.036887998802,18744.036887998802,23.77557077384504,8346288.073775997 
 05/13  17:00:00,21.375,5.0,23.99999999790412,0.0036699683425241393,0.0,4272361.965109525,841.2252585918028,401775.6313694534,18744.036887998802,18744.036887998802,23.70994134021459,8346288.073775997 
 05/13  18:00:00,21.125,3.75,23.999999999998145,0.003359801604804812,0.0,4312365.800050476,863.9721202955732,440518.49809392553,18744.036887998802,18744.036887998802,23.672417534148117,8346288.073775997 
 05/13  19:00:00,19.2,4.25,23.147625688788644,0.0035000386515660733,0.0,55966.99112247391,712.8701095102672,636963.5031155571,18744.036887998802,18744.036887998802,22.838199541626345,37488.073775997604 
 05/13  20:00:00,16.75,5.0,22.644597048598484,0.003723973918819919,0.0,132544.36898300878,527.9551315045569,911660.2085074686,18744.036887998802,18744.036887998802,21.911435789408653,37488.073775997604 
 05/13  21:00:00,15.6875,4.375,22.521558958712077,0.003563613236404928,0.0,163642.17971340517,455.297478673722,1050633.9792895443,18744.036887998802,18744.036887998802,21.616024763733247,37488.073775997604 
 05/13  22:00:00,14.5625,4.625,22.44897846057453,0.003643106383987232,0.0,191570.05461790273,423.84077329946354,1213033.986845328,18744.036887998802,18744.036887998802,21.388632163204257,37488.073775997604 
 05/13  23:00:00,13.375,4.375,22.36979585587165,0.003595034027334929,0.0,222529.76805732248,410.2695235190929,1381320.8312217253,18744.036887998802,18744.036887998802,21.137853710527942,37488.073775997604 
 05/13  24:00:00,12.750000000000002,2.125,22.332963947237246,0.0031900503181056315,0.0,239974.14512776356,404.4444151473624,1469700.3029099244,18744.036887998802,18744.036887998802,21.00413131074504,37488.073775997604 
 05/14  01:00:00,11.6,1.625,22.287221522278713,0.0031292499656440744,0.0,268057.35857391485,401.9347846505005,1640672.7691904628,18744.036887998802,18744.036887998802,20.802578251204054,37488.073775997604 
 05/14  02:00:00,10.375,2.0,22.219744358443823,0.0031831749619606665,0.0,299758.43883948657,400.8418918271766,1816241.0985624883,18744.036887998802,18744.036887998802,20.559184589148316,37488.073775997604 
 05/14  03:00:00,10.75,1.375,22.209002951674712,0.0031171594684717184,0.0,292434.83094957273,400.3663458652085,1753496.9330553752,18744.036887998802,18744.036887998802,20.588563495560475,37488.073775997604 
 05/14  04:00:00,9.8875,1.0,22.19259585918303,0.0030978908138974454,0.0,311715.4000008387,400.15956003275244,1886712.9317459532,18744.036887998802,18744.036887998802,20.464870681819605,37488.073775997604 
 05/14  05:00:00,8.7875,1.0,22.135056592983318,0.003111785082832417,0.0,341381.65880799957,400.0695306699209,2044156.754817057,18744.036887998802,18744.036887998802,20.242485429972614,37488.073775997604 
 05/14  06:00:00,9.475,1.0,22.171785388888704,0.0031014017879520666,0.0,327409.36430169654,400.0302991283328,1940889.5850367725,18744.036887998802,18744.036887998802,20.35626073373095,37488.073775997604 
 05/14  07:00:00,9.375,0.375,22.218950771855713,0.0030803520212674645,0.0,329179.8046207079,400.01320032997484,1965853.357699688,18744.036887998802,18744.036887998802,20.39327051683775,37488.073775997604 
 05/14  08:00:00,10.875,0.625,22.27049077761465,0.0030775743314525625,0.0,293102.268627494,400.0057573471561,1738607.973462033,18744.036887998802,18744.036887998802,20.644624148853644,37488.073775997604 
 05/14  09:00:00,13.499999999999998,1.625,22.369342245302718,0.0031089237353520527,0.0,224443.8529992506,400.00251041803347,1353756.0389470563,18744.036887998802,18744.036887998802,21.12393152588636,37488.073775997604 
 05/14  10:00:00,15.4,1.375,23.78174934914171,0.0030682560798953396,0.0,3151078.1573309926,552.997436058092,1257284.6631567045,18744.036887998802,18744.036887998802,22.485718653495855,6816288.073775997 
 05/14  11:00:00,16.625,1.0,23.999999477869345,0.0030331201866000625,0.0,4126292.381580879,718.9016470130846,1127605.9081554846,18744.036887998802,18744.036887998802,22.997513648526443,8346288.073775997 
 05/14  12:00:00,17.3125,1.625,23.999999999606402,0.0030744310847064093,0.0,4210479.598975889,798.1531126977385,1020530.9094470891,18744.036887998802,18744.036887998802,23.10062744682026,8346288.073775997 
 05/14  13:00:00,17.8125,2.625,23.999999999999677,0.0031951634005749183,0.0,4272054.047476639,841.6139988363191,944259.9167066416,18744.036887998802,18744.036887998802,23.175628844729626,8346288.073775997 
 05/14  14:00:00,17.375,2.375,23.26300713353948,0.003169792224846437,0.0,115028.78472171203,718.0592126306929,923554.6957739518,18744.036887998802,18744.036887998802,22.62677247785105,256368.07377599765 
 05/14  15:00:00,17.25,2.0,23.910100371845523,0.0031102507503070233,0.0,3294979.3106927467,700.9156310674695,996539.6997731975,18744.036887998802,18744.036887998802,22.909028916919766,6816288.073775997 
 05/14  16:00:00,17.15,2.0,23.999994077761826,0.003112676252260784,0.0,4291752.331805295,785.4583265673285,1045656.9604245231,18744.036887998802,18744.036887998802,23.076235516751197,8346288.073775997 
 05/14  17:00:00,16.375,2.625,23.999999994850175,0.003214297871302065,0.0,4313004.7752165515,834.7227218996518,1163918.5491390633,18744.036887998802,18744.036887998802,22.959999657111105,8346288.073775997 
 05/14  18:00:00,14.999999999999998,3.0,23.99999999999551,0.003274696198972123,0.0,4323063.004199326,861.3530655303359,1373345.4933382506,18744.036887998802,18744.036887998802,22.75375382085903,8346288.073775997 
 05/14  19:00:00,12.9,3.0,23.007403014661765,0.0033039397873276576,0.0,222565.6234101652,715.3415924519946,1575073.0305848732,18744.036887998802,18744.036887998802,21.776177486235348,37488.073775997604 
 05/14  20:00:00,11.375,3.0,22.51439228623712,0.0033246169693650286,0.0,276502.46847445145,535.0482277976282,1710020.5604836065,18744.036887998802,18744.036887998802,20.98361695941074,37488.073775997604 
 05/14  21:00:00,10.8125,2.375,22.42648182341526,0.0032147232768664127,0.0,293614.8550254444,458.5608174089067,1779112.0046399245,18744.036887998802,18744.036887998802,20.800138687317975,37488.073775997604 
 05/14  22:00:00,10.2625,3.875,22.36695566694846,0.0035221214780733856,0.0,306133.77732580155,425.2943936897766,1856438.472509302,18744.036887998802,18744.036887998802,20.670587974798725,37488.073775997604 
 05/14  23:00:00,10.0,3.75,22.32162024974032,0.0034941416383865607,0.0,314113.1631483142,410.90687984232613,1888839.9245714587,18744.036887998802,18744.036887998802,20.580690263219196,37488.073775997604 
 05/14  24:00:00,10.0625,2.375,22.315484108999748,0.0032159721882308737,0.0,312486.3521971082,404.72270853591635,1876638.220947485,18744.036887998802,18744.036887998802,20.58334590849361,37488.073775997604 
 05/15  01:00:00,10.0375,3.875,22.290801520462253,0.0035209876278525644,0.0,311290.28440322203,402.03879544964843,1878390.1603903403,18744.036887998802,18744.036887998802,20.56494105508562,37488.073775997604 
 05/15  02:00:00,10.0,5.0,22.257266215800342,0.0038101069057946014,0.0,312020.6898290158,400.87773411786753,1879185.4533394417,18744.036887998802,18744.036887998802,20.527178554465348,37488.073775997604 
 05/15  03:00:00,10.0,4.375,22.251735138529003,0.0036381846279402263,0.0,312851.65398189175,400.3780177470869,1877341.262768385,18744.036887998802,18744.036887998802,20.516953805537433,37488.073775997604 
 05/15  04:00:00,10.0,4.0,22.252284955863164,0.0035424657381077904,0.0,312352.6332065982,400.16337530207727,1877925.3442121837,18744.036887998802,18744.036887998802,20.520197268377657,37488.073775997604 
 05/15  05:00:00,10.0,4.625,22.235046636691028,0.003705094919861929,0.0,311370.66817241925,400.0705901355964,1875787.3756409714,18744.036887998802,18744.036887998802,20.50834183272241,37488.073775997604 
 05/15  06:00:00,9.4375,5.625,22.188711913076837,0.003989530573024657,0.0,323654.2410306579,400.0303061893885,1954341.1156810152,18744.036887998802,18744.036887998802,20.39377278467385,37488.073775997604 
 05/15  07:00:00,9.0375,7.25,22.127381174660066,0.004640691348635882,0.0,333201.7905641641,400.01284932626027,2004282.7957909626,18744.036887998802,18744.036887998802,20.27905174734003,37488.073775997604 
 05/15  08:00:00,9.0,7.375,22.11819136253316,0.004710366806679244,0.0,337006.70364660793,400.00542613621155,2005396.9959906165,18744.036887998802,18744.036887998802,20.248223351257685,37488.073775997604 
 05/15  09:00:00,9.1875,4.5,22.192103587842475,0.0037022773061513624,0.0,336040.09797894006,400.0023113917862,1985618.3485747988,18744.036887998802,18744.036887998802,20.327053999650325,37488.073775997604 
 05/15  10:00:00,10.3625,6.125,23.712507342725935,0.004225920501356156,0.0,3000157.485465809,512.9525296726013,2018622.8936916837,18744.036887998802,18744.036887998802,21.678875026254072,6816288.073775997 
 05/15  11:00:00,12.875,8.0,23.999999870791733,0.004924897523606187,0.0,4033356.4533280367,679.2754943099224,1703310.1596436712,18744.036887998802,18744.036887998802,22.435018322575246,8346288.073775997 
 05/15  12:00:00,13.875,6.125,23.999999999910095,0.0041352827965552025,0.0,4172860.766662003,772.1138818890229,1549037.880846673,18744.036887998802,18744.036887998802,22.58495898785057,8346288.073775997 
 05/15  13:00:00,13.3,6.875,23.99999999999993,0.00443412772947393,0.0,4201422.002495664,823.0251567644443,1638486.1404739162,18744.036887998802,18744.036887998802,22.49868138082459,8346288.073775997 
 05/15  14:00:00,13.625,8.0,23.06386084596381,0.004908301517206653,0.0,203709.52790146784,701.9690936448138,1480024.8340819979,18744.036887998802,18744.036887998802,21.937705214166204,256368.07377599765 
 05/15  15:00:00,14.625,8.625,23.835717226913868,0.005203009199766429,0.0,3202572.503276758,686.9988941258754,1384800.510570588,18744.036887998802,18744.036887998802,22.418168029683265,6816288.073775997 
 05/15  16:00:00,14.375,8.375,23.99999031960147,0.005088075267650163,0.0,4200655.268870229,771.7152837687775,1471575.5486005156,18744.036887998802,18744.036887998802,22.65990811260142,8346288.073775997 
 05/15  17:00:00,14.625,6.75,23.99999999223278,0.004371257547337027,0.0,4292374.212492975,821.3972250642693,1432948.7600384639,18744.036887998802,18744.036887998802,22.69746778992195,8346288.073775997 
 05/15  18:00:00,15.5,3.5,23.999999999993143,0.0034036939139409175,0.0,4375292.628117766,851.7159013384719,1297904.0857109476,18744.036887998802,18744.036887998802,22.828736050950052,8346288.073775997 
 05/15  19:00:00,15.3,6.375,23.084873126582416,0.00431929064596625,0.0,161894.68105422784,708.7941941620034,1218206.6938861422,18744.036887998802,18744.036887998802,22.189305406449726,37488.073775997604 
 05/15  20:00:00,15.0,7.125,22.642257995370247,0.004535689513120114,0.0,183738.14769470517,528.7591677399076,1170732.96875757,18744.036887998802,18744.036887998802,21.6248788987981,37488.073775997604 
 05/15  21:00:00,14.1875,4.125,22.58218995015358,0.0035488738529353085,0.0,206072.68520891565,455.0881587649384,1283067.0028430973,18744.036887998802,18744.036887998802,21.44008207181346,37488.073775997604 
 05/15  22:00:00,12.6375,4.25,22.49429129843584,0.003590029127336587,0.0,243791.76175402547,423.8085263117959,1507977.062497708,18744.036887998802,18744.036887998802,21.142110715409025,37488.073775997604 
 05/15  23:00:00,11.375,5.0,22.40200771232736,0.0038060253086456158,0.0,276441.25136031886,410.2574452658181,1685545.0574499182,18744.036887998802,18744.036887998802,20.8677763271197,37488.073775997604 
 05/15  24:00:00,11.5,4.375,22.37577280690583,0.00362874264895561,0.0,275233.6057617104,404.419173084265,1659176.782648961,18744.036887998802,18744.036887998802,20.847429296280808,37488.073775997604 
 05/16  01:00:00,11.3,5.25,22.354311615442235,0.0038900510014756072,0.0,277575.8481799292,401.90639857836993,1688849.9581501363,18744.036887998802,18744.036887998802,20.812221318306108,37488.073775997604 
 05/16  02:00:00,11.0,6.625,22.29959288042709,0.004375207569402675,0.0,284704.47982126696,400.8165584981944,1725795.051516131,18744.036887998802,18744.036887998802,20.717262607303375,37488.073775997604 
 05/16  03:00:00,10.4375,5.125,22.282697152842328,0.00387606048021385,0.0,300766.9779271721,400.3489269354784,1806937.6357574675,18744.036887998802,18744.036887998802,20.610497233181903,37488.073775997604 
 05/16  04:00:00,8.7875,5.875,22.222847405161566,0.004148008050763822,0.0,339097.0334318251,400.1503507790308,2053519.0876386855,18744.036887998802,18744.036887998802,20.336888169329036,37488.073775997604 
 05/16  05:00:00,7.375,5.75,22.13956668720852,0.004113469986482716,0.0,378331.203756864,400.06428818899815,2252631.6635450535,18744.036887998802,18744.036887998802,20.03471870868152,37488.073775997604 
 05/16  06:00:00,7.375,3.75,22.183211635444927,0.0035445303394819874,0.0,383178.27415457927,400.02772009155365,2254653.449587849,18744.036887998802,18744.036887998802,20.050796846234505,37488.073775997604 
 05/16  07:00:00,7.85,4.875,22.242118383643835,0.0038395575382894754,0.0,370348.05739523156,400.0120244853007,2193942.28985471,18744.036887998802,18744.036887998802,20.18055039634379,37488.073775997604 
 05/16  08:00:00,9.25,6.0,22.30002488589512,0.004163061885151494,0.0,336332.9853908855,400.00516520791695,1988064.5426404302,18744.036887998802,18744.036887998802,20.427557454249897,37488.073775997604 
 05/16  09:00:00,10.375,4.125,22.388111923434945,0.003609729352588696,0.0,307587.9627826719,400.0022217345488,1828687.1185648474,18744.036887998802,18744.036887998802,20.675511021276655,37488.073775997604 
 05/16  10:00:00,11.475,6.125,22.40590472596761,0.0042433987932325445,0.0,274980.67648547573,400.0009622593702,1665703.4705193886,18744.036887998802,18744.036887998802,20.874481318065378,37488.073775997604 
 05/16  11:00:00,12.0,8.625,22.35808626288504,0.005274592376819502,0.0,258015.3366040422,400.0004079097596,1579205.402178836,18744.036887998802,18744.036887998802,20.92066395762149,37488.073775997604 
 05/16  12:00:00,12.125,5.875,22.350400910616703,0.004153133392388819,0.0,257622.18588821468,400.00017235960024,1554079.9147405897,18744.036887998802,18744.036887998802,20.914621086729298,37488.073775997604 
 05/16  13:00:00,12.7,6.5,22.361484453434333,0.004348521422355258,0.0,240506.63372210934,400.0000743568717,1471088.8763654302,18744.036887998802,18744.036887998802,21.02054288504604,37488.073775997604 
 05/16  14:00:00,13.625,8.625,22.349033257773023,0.00524524660560445,0.0,216097.95638044458,400.00003154272997,1328095.435241341,18744.036887998802,18744.036887998802,21.143908822285205,37488.073775997604 
 05/16  15:00:00,14.062500000000002,6.5,22.3791815230718,0.004332651373074701,0.0,206461.1198661063,400.0000133284055,1263412.9342542319,18744.036887998802,18744.036887998802,21.22755114742496,37488.073775997604 
 05/16  16:00:00,14.6625,5.625,22.409461171598892,0.003972550601627008,0.0,190302.99441022653,400.0000057459177,1178251.1646659782,18744.036887998802,18744.036887998802,21.347661955207215,37488.073775997604 
 05/16  17:00:00,15.0,6.625,22.409675125864304,0.004323125569789066,0.0,179884.1562587771,400.0000024703767,1129040.2116807012,18744.036887998802,18744.036887998802,21.40590307679678,37488.073775997604 
 05/16  18:00:00,14.437500000000002,5.75,22.383725541681763,0.0040258574793289705,0.0,193738.55893418612,400.00000105861204,1210218.0461244786,18744.036887998802,18744.036887998802,21.30258628493634,37488.073775997604 
 05/16  19:00:00,14.0375,5.625,22.35328823404649,0.003981107473527444,0.0,203576.927693234,400.00000045708396,1266582.5866779995,18744.036887998802,18744.036887998802,21.21705691201009,37488.073775997604 
 05/16  20:00:00,13.375,4.75,22.319999938808053,0.0037251292584962966,0.0,220278.51535233867,400.00000019718334,1363014.2531480223,18744.036887998802,18744.036887998802,21.090428966316345,37488.073775997604 
 05/16  21:00:00,12.624999999999998,2.75,22.290063259599954,0.003291774887890769,0.0,240859.32128696493,400.0000000857478,1472691.3842715388,18744.036887998802,18744.036887998802,20.94558022082585,37488.073775997604 
 05/16  22:00:00,10.9,2.0,22.232660559649513,0.003194368558989401,0.0,283256.72522847954,400.0000000375278,1729080.4473899228,18744.036887998802,18744.036887998802,20.651662588945612,37488.073775997604 
 05/16  23:00:00,9.375,2.625,22.154809394999845,0.0032986882577290154,0.0,322458.3139327807,400.00000001640444,1948651.9373000886,18744.036887998802,18744.036887998802,20.35507543340077,37488.073775997604 
 05/16  24:00:00,9.75,3.0,22.140396824499767,0.0033603580675746524,0.0,314974.32627686043,400.0000000071571,1885473.970121162,18744.036887998802,18744.036887998802,20.382422990398638,37488.073775997604 
 05/17  01:00:00,9.45,2.375,22.138572751963107,0.0032621394662181906,0.0,321685.9854610786,400.0000000031258,1933361.8212341918,18744.036887998802,18744.036887998802,20.343045396961777,37488.073775997604 
 05/17  02:00:00,8.375,2.625,22.090500489440732,0.0033092906848185386,0.0,348700.54959363386,400.0000000013659,2090693.8359569134,18744.036887998802,18744.036887998802,20.144298151801237,37488.073775997604 
 05/17  03:00:00,8.5625,1.75,22.080865377152605,0.0032037254370232008,0.0,345471.8111733048,400.0000000005964,2057636.688260833,18744.036887998802,18744.036887998802,20.152743570199185,37488.073775997604 
 05/17  04:00:00,7.7125,2.25,22.05922976455563,0.003270804955247203,0.0,365019.1081697121,400.00000000026125,2187650.408932959,18744.036887998802,18744.036887998802,20.02198869173229,37488.073775997604 
 05/17  05:00:00,5.75,3.0,21.97283192702773,0.003400138573141548,0.0,416014.0704069128,400.00000000011414,2473809.2874548445,18744.036887998802,18744.036887998802,19.651156876530802,37488.073775997604 
 05/17  06:00:00,6.5,2.375,21.992464201774556,0.0032974291359347888,0.0,401662.66801311163,400.00000000004974,2356260.08600815,18744.036887998802,18744.036887998802,19.751065899947324,37488.073775997604 
 05/17  07:00:00,7.775,2.625,22.084943056801194,0.0033171115684119657,0.0,369848.7442914358,400.00000000002166,2177293.8996457644,18744.036887998802,18744.036887998802,20.021131476398764,37488.073775997604 
 05/17  08:00:00,9.25,3.0,22.167403388400416,0.0033581307409598854,0.0,334001.55461106927,400.00000000000966,1963806.3784070993,18744.036887998802,18744.036887998802,20.303837993793188,37488.073775997604 
 05/17  09:00:00,11.375,3.0,22.27720798524608,0.00333937866663784,0.0,278472.189545327,400.00000000000443,1656941.9008120843,18744.036887998802,18744.036887998802,20.723589863693196,37488.073775997604 
 05/17  10:00:00,13.325,4.25,22.34980991024009,0.0035879620362308925,0.0,227655.26319721644,400.00000000000205,1373120.0929375768,18744.036887998802,18744.036887998802,21.07973988077206,37488.073775997604 
 05/17  11:00:00,15.25,5.625,22.388384765322087,0.003952773863098839,0.0,176220.291520877,400.00000000000097,1086374.0394025645,18744.036887998802,18744.036887998802,21.405504690428405,37488.073775997604 
 05/17  12:00:00,16.0625,4.75,22.403281504318013,0.003688636429553363,0.0,151802.0094025057,400.0000000000004,966563.6746975404,18744.036887998802,18744.036887998802,21.556729503811408,37488.073775997604 
 05/17  13:00:00,16.6625,5.25,22.40335410548927,0.003827721245031478,0.0,136025.8205561695,400.00000000000006,874406.79534066,18744.036887998802,18744.036887998802,21.644775539908174,37488.073775997604 
 05/17  14:00:00,16.375,6.0,22.387001732295086,0.004069545845049956,0.0,141358.76992943627,400.0000000000002,917301.2177375422,18744.036887998802,18744.036887998802,21.598636139686803,37488.073775997604 
 05/17  15:00:00,17.0625,6.0,22.38415483313519,0.0040569058727221805,0.0,126068.46086274143,400.0000000000003,809267.0911381332,18744.036887998802,18744.036887998802,21.681004235442334,37488.073775997604 
 05/17  16:00:00,17.2625,6.0,22.404555241694524,0.004053527076657289,0.0,119068.22608688797,400.00000000000034,784355.6544233842,18744.036887998802,18744.036887998802,21.740462158811397,37488.073775997604 
 05/17  17:00:00,17.625,6.625,22.39261960613578,0.004277324713337846,0.0,110864.0174946516,400.00000000000034,726155.690761898,18744.036887998802,18744.036887998802,21.77432781622417,37488.073775997604 
 05/17  18:00:00,17.5625,5.125,22.39986376705155,0.0037823621446556044,0.0,111524.482311636,400.00000000000034,737807.0168721579,18744.036887998802,18744.036887998802,21.77802075183579,37488.073775997604 
 05/17  19:00:00,17.1125,5.25,22.370778817596754,0.003814276931262876,0.0,122172.62560958372,400.0000000000003,803071.0432048118,18744.036887998802,18744.036887998802,21.689630657592257,37488.073775997604 
 05/17  20:00:00,16.375,6.625,22.31775621241935,0.004293096567880432,0.0,140066.99344631238,400.0000000000002,908618.1992588151,18744.036887998802,18744.036887998802,21.536996331820085,37488.073775997604 
 05/17  21:00:00,15.1875,4.5,22.266292469096378,0.003654729190313878,0.0,170707.54089804908,400.00000000000006,1081027.7610211784,18744.036887998802,18744.036887998802,21.31492030140069,37488.073775997604 
 05/17  22:00:00,13.0125,4.25,22.186983413783587,0.003587205408856938,0.0,225447.37137377574,400.0000000000001,1403885.9114412856,18744.036887998802,18744.036887998802,20.93061312361954,37488.073775997604 
 05/17  23:00:00,12.625,5.625,22.119942342073124,0.003984871868518529,0.0,238478.13940718118,400.0000000000003,1448813.8804402286,18744.036887998802,18744.036887998802,20.791232142373783,37488.073775997604 
 05/17  24:00:00,12.6875,4.125,22.134619707447946,0.003574773333882751,0.0,236622.20260807054,400.00000000000034,1441181.4046654887,18744.036887998802,18744.036887998802,20.816470562815695,37488.073775997604 
 05/18  01:00:00,11.5625,4.25,22.098812471676833,0.003605262628194798,0.0,264110.43985557806,400.0000000000003,1610424.212454162,18744.036887998802,18744.036887998802,20.62765563759973,37488.073775997604 
 05/18  02:00:00,11.0,5.0,22.049492111959175,0.003807487835317453,0.0,279602.7819573707,400.00000000000034,1687159.3312714074,18744.036887998802,18744.036887998802,20.49230567853657,37488.073775997604 
 05/18  03:00:00,10.6875,3.125,22.048366370762366,0.0033895373228445317,0.0,287286.63612973643,400.00000000000034,1732248.6090228343,18744.036887998802,18744.036887998802,20.44850000964335,37488.073775997604 
 05/18  04:00:00,10.25,3.25,22.029708802198087,0.0033993558464437412,0.0,299004.3288374066,400.00000000000034,1798717.5661337983,18744.036887998802,18744.036887998802,20.36437729062272,37488.073775997604 
 05/18  05:00:00,8.7875,3.375,21.975032875768136,0.0034283032626612627,0.0,337399.5552159539,400.0000000000001,2015247.4031201573,18744.036887998802,18744.036887998802,20.096223739149245,37488.073775997604 
 05/18  06:00:00,7.625,2.375,21.959481540646724,0.0032842376364361574,0.0,367994.3994157292,400.0000000000001,2184519.0020602834,18744.036887998802,18744.036887998802,19.910578891893223,37488.073775997604 
 05/18  07:00:00,7.775,3.25,22.00133499431086,0.0034339244719835413,0.0,366753.06355702755,400.00000000000017,2167490.3790350854,18744.036887998802,18744.036887998802,19.958847377095484,37488.073775997604 
 05/18  08:00:00,9.25,4.0,22.080852322802134,0.003563661388781614,0.0,331140.5799903797,400.00000000000006,1954382.2807084706,18744.036887998802,18744.036887998802,20.236629943593428,37488.073775997604 
 05/18  09:00:00,10.874999999999998,3.375,22.16981553234427,0.0034176007975836526,0.0,288161.01120056096,399.9999999999999,1720190.7215522742,18744.036887998802,18744.036887998802,20.56496395353329,37488.073775997604 
 05/18  10:00:00,12.4,5.5,23.701901045141923,0.003991115472031773,0.0,2857650.031454512,513.4376276242276,1698850.1168609853,18744.036887998802,18744.036887998802,21.973645580655834,6816288.073775997 
 05/18  11:00:00,13.625,8.875,23.9999998879021,0.00538893136997282,0.0,3793103.3698693654,680.7390642726522,1580952.2044414533,18744.036887998802,18744.036887998802,22.547713845184866,8346288.073775997 
 05/18  12:00:00,13.875,6.875,23.99999999993803,0.004502670506567043,0.0,3920807.509284364,772.7240379456971,1540741.9186944622,18744.036887998802,18744.036887998802,22.5851161759553,8346288.073775997 
 05/18  13:00:00,13.925,6.875,23.999999999999957,0.004461693831222917,0.0,3981246.0179191837,824.8666859324778,1533672.754779396,18744.036887998802,18744.036887998802,22.592581363297878,8346288.073775997 
 05/18  14:00:00,14.0,8.0,22.992425927962703,0.004928404043075777,0.0,193166.6165023251,706.613398435912,1401134.5554503924,18744.036887998802,18744.036887998802,21.92336925035932,256368.07377599765 
 05/18  15:00:00,14.562499999999998,6.125,23.8203787171148,0.004162722343597964,0.0,3125918.9866145896,713.0312179424052,1388285.5097575383,18744.036887998802,18744.036887998802,22.414694924588005,6816288.073775997 
 05/18  16:00:00,14.3375,5.625,23.999999585347858,0.0039720549707902,0.0,4016754.2858710624,798.3142703881674,1472138.1416100676,18744.036887998802,18744.036887998802,22.654443047289398,8346288.073775997 
 05/18  17:00:00,14.625,8.5,23.99999999972595,0.005196178789114576,0.0,4023878.578212062,836.6744442508591,1428152.1621309207,18744.036887998802,18744.036887998802,22.697554029655727,8346288.073775997 
 05/18  18:00:00,15.625,6.25,23.999999999999808,0.004250421059732834,0.0,4121711.806930701,855.5633594273966,1276094.2962964065,18744.036887998802,18744.036887998802,22.847553660777773,8346288.073775997 
 05/18  19:00:00,15.375,6.5,22.955262900060298,0.004302641828787152,0.0,152559.1422881282,710.3104345915987,1188660.3362129692,18744.036887998802,18744.036887998802,22.111016999683528,37488.073775997604 
 05/18  20:00:00,14.375,6.75,22.457626620906424,0.004386812544868318,0.0,194042.51124791964,530.0581080003778,1237451.3521932545,18744.036887998802,18744.036887998802,21.38258952919915,37488.073775997604 
 05/18  21:00:00,13.750000000000002,3.5,22.391211586266493,0.0034407664112691087,0.0,213493.07658000317,455.8159483156321,1317966.7265864545,18744.036887998802,18744.036887998802,21.20717628446195,37488.073775997604 
 05/18  22:00:00,11.975,3.25,22.310491506679767,0.003383674887529412,0.0,255815.5784827012,424.25617382443556,1579699.2425078726,18744.036887998802,18744.036887998802,20.890526105715043,37488.073775997604 
 05/18  23:00:00,11.0,4.0,22.219102676617332,0.003547068583101802,0.0,282396.72022786003,410.51112249322193,1711719.73861345,18744.036887998802,18744.036887998802,20.650532767289246,37488.073775997604 
 05/18  24:00:00,11.375000000000002,2.75,22.21116520158791,0.0033032100909395285,0.0,273968.7194481704,404.55906864301005,1650832.7878011395,18744.036887998802,18744.036887998802,20.68851730646191,37488.073775997604 
 05/19  01:00:00,9.975,2.625,22.163422416591768,0.00329124634681879,0.0,306296.658241943,401.9870658041524,1861076.5637246817,18744.036887998802,18744.036887998802,20.460191947570998,37488.073775997604 
 05/19  02:00:00,9.0,2.375,22.09335485827434,0.0032623413507150245,0.0,333202.89247344236,400.86524881614207,1997406.721258374,18744.036887998802,18744.036887998802,20.239746193798922,37488.073775997604 
 05/19  03:00:00,9.25,1.375,22.092596855661824,0.0031495037030897536,0.0,327856.15631933976,400.37758448357846,1957624.3732689829,18744.036887998802,18744.036887998802,20.268201156166146,37488.073775997604 
 05/19  04:00:00,8.2125,1.625,22.063613486111368,0.003180004691740233,0.0,351846.4251103477,400.16507200402054,2116183.4481196767,18744.036887998802,18744.036887998802,20.105242049465183,37488.073775997604 
 05/19  05:00:00,6.8125,2.0,21.992958303478936,0.0032313429223100854,0.0,388318.357475291,400.07204374508933,2319354.046812944,18744.036887998802,18744.036887998802,19.83139495300461,37488.073775997604 
 05/19  06:00:00,7.65,2.0,22.01228474342205,0.0032285054493269194,0.0,370915.5918325196,400.0314382688248,2187853.7753499276,18744.036887998802,18744.036887998802,19.947461454612622,37488.073775997604 
 05/19  07:00:00,8.15,0.75,22.079241628030587,0.003127300856190219,0.0,358116.968673046,400.01374183327596,2123131.4036332285,18744.036887998802,18744.036887998802,20.085317275804236,37488.073775997604 
 05/19  08:00:00,10.5,0.0,22.177661835067706,0.00307117363579305,0.0,302224.6674300943,400.0060119043487,1776586.7659524102,18744.036887998802,18744.036887998802,20.494807801867758,37488.073775997604 
 05/19  09:00:00,13.4375,0.625,22.329805603936286,0.0030580330038742108,0.0,225810.99875340468,400.0026316408098,1352716.3269866891,18744.036887998802,18744.036887998802,21.072489761749104,37488.073775997604 
 05/19  10:00:00,15.3625,0.375,23.77525526983008,0.0030312359268905064,0.0,3101585.4200457665,553.4668408233397,1257459.1541962083,18744.036887998802,18744.036887998802,22.47247484889626,6816288.073775997 
 05/19  11:00:00,16.625,1.25,23.999999520816424,0.0030642195368961516,0.0,4038810.310221626,719.9389491691246,1125198.6622657243,18744.036887998802,18744.036887998802,22.99764154052578,8346288.073775997 
 05/19  12:00:00,18.0625,2.625,23.99999999966768,0.00320057783087252,0.0,4114593.1599170705,799.0695278771449,905778.7277853261,18744.036887998802,18744.036887998802,23.213164865437605,8346288.073775997 
 05/19  13:00:00,19.5125,2.375,23.99999999999975,0.0031462890305097905,0.0,4188836.3327623624,842.7018290853288,684948.562234792,18744.036887998802,18744.036887998802,23.43063258696224,8346288.073775997 
 05/19  14:00:00,20.625,3.25,23.307479011100604,0.003278443658412486,0.0,31693.280761106722,718.8233484227449,431995.88640297647,18744.036887998802,18744.036887998802,23.132196602753368,256368.07377599765 
 05/19  15:00:00,21.25,3.375,23.931488215259893,0.003293898091488964,0.0,3311318.4095506067,720.8401847601624,397570.9158634294,18744.036887998802,18744.036887998802,23.56878669983936,6816288.073775997 
 05/19  16:00:00,21.775,3.0,23.999997586351846,0.0032148764875861557,0.0,4250472.574846166,803.6052452645495,339690.87077074545,18744.036887998802,18744.036887998802,23.769993107276612,8346288.073775997 
 05/19  17:00:00,22.0,2.375,23.999999997876788,0.003114922327487548,0.0,4311279.456517971,844.5827191151171,305686.87297226983,18744.036887998802,18744.036887998802,23.80372531810152,8346288.073775997 
 05/19  18:00:00,22.3125,2.625,23.999999999998032,0.003151364701470141,0.0,4358102.809178858,867.7780947462466,257489.9651528347,18744.036887998802,18744.036887998802,23.8506249884096,8346288.073775997 
 05/19  19:00:00,22.1875,1.75,23.282447804597243,0.00304975972659476,14080.702611229435,0.0,716.2105558820773,191905.25493978552,18744.036887998802,18744.036887998802,23.360332256037303,37488.073775997604 
 05/19  20:00:00,21.375,0.375,22.95594326543197,0.00295473657052338,0.0,18994.039159846216,531.0051002261994,247638.98567143452,18744.036887998802,18744.036887998802,22.850790082543803,37488.073775997604 
 05/19  21:00:00,18.75,0.625,22.766521536482138,0.002994507353234655,0.0,81621.75654897024,457.37556085026904,622798.1365884108,18744.036887998802,18744.036887998802,22.314603412657284,37488.073775997604 
 05/19  22:00:00,15.275,1.625,22.561336726953744,0.003099736107529305,0.0,171379.58794442864,424.99763807111987,1120420.95735701,18744.036887998802,18744.036887998802,21.61191809676003,37488.073775997604 
 05/19  23:00:00,14.0,2.625,22.450586643746703,0.003236557638681637,0.0,207813.16766186376,410.8773091855731,1293772.5589333728,18744.036887998802,18744.036887998802,21.298705386650383,37488.073775997604 
 05/19  24:00:00,14.75,3.0,22.448620161661378,0.0032930011497048703,0.0,190290.1242853562,404.7257871127481,1174873.4952515713,18744.036887998802,18744.036887998802,21.393364590809878,37488.073775997604 
 05/20  01:00:00,12.575,3.0,22.386974047972387,0.0033153480590637284,0.0,241152.64848799724,402.0541551641013,1504397.7409428551,18744.036887998802,18744.036887998802,21.048928739962044,37488.073775997604 
