Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 05/20  02:00:00,11.0,3.0,22.283887077237715,0.0033306167105076174,0.0,284598.9817744283,400.8923441412403,1726127.0603087517,18744.036887998802,18744.036887998802,20.704220765654888,37488.073775997604 
 05/20  03:00:00,12.125,3.3125,22.300815257674657,0.003381629488103879,0.0,257773.7845568923,400.38768099132926,1553031.1074672202,18744.036887998802,18744.036887998802,20.869629668617932,37488.073775997604 
 05/20  04:00:00,11.05,3.8125,22.276383739331106,0.0035021686781703462,0.0,281008.91048109153,400.1683366572322,1716516.7205953195,18744.036887998802,18744.036887998802,20.715651582893386,37488.073775997604 
 05/20  05:00:00,10.625,3.375,22.23090207861298,0.0034091064251345294,0.0,295348.60819613276,400.07297083029437,1772557.1809738153,18744.036887998802,18744.036887998802,20.58988538867473,37488.073775997604 
 05/20  06:00:00,10.8125,2.6875,22.273200130871746,0.0032839227899229472,0.0,291801.6694322829,400.031729616579,1750694.6435223848,18744.036887998802,18744.036887998802,20.65168742591039,37488.073775997604 
 05/20  07:00:00,12.7625,2.1875,22.35962364608342,0.003186294688425423,0.0,246092.3712122831,400.0138322865446,1462346.060667638,18744.036887998802,18744.036887998802,20.991997942482,37488.073775997604 
 05/20  08:00:00,15.875,2.0,22.520086605613358,0.003123263423185035,0.0,168260.8437877799,400.00603354713263,1010277.8852337237,18744.036887998802,18744.036887998802,21.585078258274848,37488.073775997604 
 05/20  09:00:00,16.8125,2.0,22.62583918690896,0.0031175965870378674,0.0,141389.89144580945,400.0026327518701,887436.4512205557,18744.036887998802,18744.036887998802,21.84032543410541,37488.073775997604 
 05/20  10:00:00,19.3875,2.625,23.84140287921118,0.0031688171101315835,0.0,3202247.8798156194,510.05087338702566,655254.0175048256,18744.036887998802,18744.036887998802,23.120344329660057,6816288.073775997 
 05/20  11:00:00,21.625,3.0,23.9999899972113,0.0031949816687428887,0.0,4314057.545894887,675.2059261942998,364888.9520911379,18744.036887998802,18744.036887998802,23.74503673828071,8346288.073775997 
 05/20  12:00:00,22.812499999999996,3.625,23.99999999075683,0.0033069786956090984,0.0,4383213.293198875,772.2794718652208,182599.09544103855,18744.036887998802,18744.036887998802,23.92529219501296,8346288.073775997 
 05/20  13:00:00,23.7375,3.375,23.999999999990806,0.003250042056604498,0.0,4446192.768513273,826.280262275516,40320.534974719885,18744.036887998802,18744.036887998802,24.06423245709363,8346288.073775997 
 05/20  14:00:00,25.25,3.625,23.603164150550363,0.0032790869175340653,82768.01729385377,0.0,718.490215033856,0.0,18744.036887998802,18744.036887998802,24.06057481085421,256368.07377599765 
 05/20  15:00:00,26.625,3.375,23.982643007527255,0.003217807235048725,3152.6115625965645,3618552.8427875605,727.8156934237438,0.0,18744.036887998802,18744.036887998802,24.42821626423454,6816288.073775997 
 05/20  16:00:00,27.0,3.625,23.999996816201183,0.0032673955313735356,0.0,4534076.326760292,805.7609420089905,0.0,18744.036887998802,18744.036887998802,24.553616217358375,8346288.073775997 
 05/20  17:00:00,27.0,4.0,23.999999996260826,0.0033479914407138797,0.0,4586321.325598664,844.2784046080894,0.0,18744.036887998802,18744.036887998802,24.553671856705144,8346288.073775997 
 05/20  18:00:00,27.125000000000004,4.0,23.999999999995406,0.00334211013356069,0.0,4627532.151220528,866.212689482132,0.0,18744.036887998802,18744.036887998802,24.57239464895972,8346288.073775997 
 05/20  19:00:00,26.45,3.375,23.587145388965677,0.0032220286686062702,118243.53177771154,0.0,722.5112935160564,0.0,18744.036887998802,18744.036887998802,24.24073579194105,37488.073775997604 
 05/20  20:00:00,25.375,2.375,23.370601767968772,0.0030649125419178014,77075.45519291246,0.0,537.0104526679282,0.0,18744.036887998802,18744.036887998802,23.79676018664393,37488.073775997604 
 05/20  21:00:00,24.125,2.0,23.27023775653634,0.003037396341969728,45881.640993464156,0.0,459.6483243447617,0.0,18744.036887998802,18744.036887998802,23.523922419911884,37488.073775997604 
 05/20  22:00:00,22.6,2.0,23.15674897238923,0.0030535879551414646,9903.088623985741,1394.954736847808,425.95057586049467,90225.5165087319,18744.036887998802,18744.036887998802,23.20380176295511,37488.073775997604 
 05/20  23:00:00,21.375,2.0,23.024941057327624,0.003062264843900348,0.0,21280.752070994025,411.2865439056431,257810.300285489,18744.036887998802,18744.036887998802,22.907195105780307,37488.073775997604 
 05/20  24:00:00,20.375,1.375,22.930460791292177,0.0030205668905801553,0.0,47450.399229590854,404.912624195778,394834.6549675342,18744.036887998802,18744.036887998802,22.667865515374764,37488.073775997604 
 05/21  01:00:00,19.375,1.0,22.86406305631853,0.0030001961837792523,0.0,73442.33311024334,402.1430235462532,537421.760347019,18744.036887998802,18744.036887998802,22.457523353491926,37488.073775997604 
 05/21  02:00:00,17.125,1.0,22.768583246333243,0.0030192839586666133,0.0,129316.24142453424,400.9339933926368,870574.6755232281,18744.036887998802,18744.036887998802,22.05263943948068,37488.073775997604 
 05/21  03:00:00,15.750000000000002,1.625,22.675628653387008,0.0030908224626878815,0.0,166886.58424502172,400.406980279692,1064148.7084160734,18744.036887998802,18744.036887998802,21.751572091448846,37488.073775997604 
 05/21  04:00:00,14.6,1.375,22.628212179341503,0.00307795609957887,0.0,196348.7908810628,400.17745131747654,1233743.2219105996,18744.036887998802,18744.036887998802,21.540879812845652,37488.073775997604 
 05/21  05:00:00,12.75,0.375,22.556968026847553,0.0030414559750841863,0.0,244271.6446884746,400.07732264484804,1507042.801327366,18744.036887998802,18744.036887998802,21.20412642756259,37488.073775997604 
 05/21  06:00:00,14.0,0.0,22.598188135653828,0.0030312569278008296,0.0,218914.5112517458,400.03371791817665,1313901.1928399892,18744.036887998802,18744.036887998802,21.38570174649723,37488.073775997604 
 05/21  07:00:00,14.7,0.0,22.709865002255025,0.0030250410133294894,0.0,200528.44950403913,400.01473333554736,1224283.2441972275,18744.036887998802,18744.036887998802,21.599057017635804,37488.073775997604 
 05/21  08:00:00,17.9,1.25,22.84451517556591,0.0030376615151295485,0.0,123852.97570284193,400.0064252128855,749337.5781022864,18744.036887998802,18744.036887998802,22.158279200675256,37488.073775997604 
 05/21  09:00:00,21.4375,2.0,23.075276553972813,0.0030703333265934617,0.0,33126.3090133081,400.002799859397,243796.44938277226,18744.036887998802,18744.036887998802,22.891730153458933,37488.073775997604 
 05/21  10:00:00,23.3625,2.0,23.95356625686637,0.0030464379885980237,0.0,3739893.306376146,535.809360331506,79647.43082903189,18744.036887998802,18744.036887998802,23.907477045141853,6816288.073775997 
 05/21  11:00:00,24.625,3.25,23.99999924068167,0.0032232576839836477,0.0,4649559.793320784,695.8476257665654,0.0,18744.036887998802,18744.036887998802,24.197410874257567,8346288.073775997 
 05/21  12:00:00,25.875,4.0,23.999999999028468,0.0033682396658236404,0.0,4705516.751485436,781.69924005811,0.0,18744.036887998802,18744.036887998802,24.384917430747787,8346288.073775997 
 05/21  13:00:00,26.15,4.0,23.99999999999867,0.0033600180198313893,0.0,4748721.796279806,830.765888503701,0.0,18744.036887998802,18744.036887998802,24.426164195291456,8346288.073775997 
 05/21  14:00:00,26.625,3.375,23.8226703416361,0.003219742783807525,103827.76775361423,0.0,720.2522217917488,0.0,18744.036887998802,18744.036887998802,24.39662646480769,256368.07377599765 
 05/21  15:00:00,27.499999999999996,2.375,23.992727607690124,0.0030604683923050584,0.0,3844175.972650449,693.6998149544663,0.0,18744.036887998802,18744.036887998802,24.572562650220952,6816288.073775997 
 05/21  16:00:00,26.675,3.25,23.999989491202655,0.0032095114601172706,0.0,4788496.807594936,783.0652464257691,0.0,18744.036887998802,18744.036887998802,24.504865379610596,8346288.073775997 
 05/21  17:00:00,26.0,3.375,23.999999984301525,0.003227828647144417,0.0,4822179.805023426,831.1904468413417,0.0,18744.036887998802,18744.036887998802,24.40365802225564,8346288.073775997 
 05/21  18:00:00,26.875,2.375,23.999999999975476,0.0030656027231136876,0.0,4865855.3408495635,859.538541784157,0.0,18744.036887998802,18744.036887998802,24.53491996432163,8346288.073775997 
 05/21  19:00:00,26.525,2.0,23.757310337961666,0.0030142907297350994,107366.28501219755,0.0,720.5392127382559,0.0,18744.036887998802,18744.036887998802,24.350902990962368,37488.073775997604 
 05/21  20:00:00,25.375,2.0,23.582976696300484,0.003009644392361566,71852.52166249699,0.0,536.5119553730777,0.0,18744.036887998802,18744.036887998802,23.980277229521434,37488.073775997604 
 05/21  21:00:00,23.75,2.0,23.47316986539888,0.003040244027411416,31202.320539332573,0.0,459.4228626583373,17540.44093983965,18744.036887998802,18744.036887998802,23.645640059785734,37488.073775997604 
 05/21  22:00:00,21.125,1.375,23.291866795525095,0.003015468797553908,0.0,31473.987125040956,425.86711988263835,340317.4976137761,18744.036887998802,18744.036887998802,23.117841881960118,37488.073775997604 
 05/21  23:00:00,18.125,1.0,23.073642330391273,0.0030094965276887663,0.0,108187.54434425649,411.25674469812236,766374.1019883081,18744.036887998802,18744.036887998802,22.47518925632053,37488.073775997604 
 05/21  24:00:00,18.625,1.0,23.02181046350435,0.0030130720052998806,0.0,102204.17700658205,404.90221039190953,672745.5828404677,18744.036887998802,18744.036887998802,22.456349546671767,37488.073775997604 
 05/22  01:00:00,17.35,0.375,23.010130953828504,0.0029984527041701497,0.0,130688.41547531374,402.1397090011665,872715.1363079522,18744.036887998802,18744.036887998802,22.286906724484723,37488.073775997604 
 05/22  02:00:00,16.0,0.625,22.91627211070113,0.0030127260128328414,0.0,167144.0624800564,400.9321573017753,1063584.2627672434,18744.036887998802,18744.036887998802,21.991235005279925,37488.073775997604 
 05/22  03:00:00,16.8125,1.625,22.929607728565045,0.003081452850342232,0.0,148368.77159541062,400.4059896826916,937434.2746432709,18744.036887998802,18744.036887998802,22.108446118355552,37488.073775997604 
 05/22  04:00:00,17.7375,1.375,22.968708557015276,0.003050208093293674,0.0,124312.82918362369,400.1770730058718,800262.3324292358,18744.036887998802,18744.036887998802,22.280579801994683,37488.073775997604 
 05/22  05:00:00,18.0,1.625,22.989842120100047,0.003063872433348117,0.0,117145.38945922215,400.0771166390661,763639.3245373463,18744.036887998802,18744.036887998802,22.341174482983163,37488.073775997604 
 05/22  06:00:00,16.4375,2.0,22.98522804194333,0.0031242964933521043,0.0,157336.90317770513,400.03356431537327,1005604.8269592826,18744.036887998802,18744.036887998802,22.113791273558775,37488.073775997604 
 05/22  07:00:00,15.250000000000002,1.375,22.97419537584544,0.0030735075232559963,0.0,191264.0028444579,400.0146377031129,1184141.8805738972,18744.036887998802,18744.036887998802,21.91479511575623,37488.073775997604 
 05/22  08:00:00,18.7875,1.0,23.122833423634294,0.0030043256898411854,0.0,108022.24629169395,400.0063769930536,655428.8207601602,18744.036887998802,18744.036887998802,22.52447550363528,37488.073775997604 
 05/22  09:00:00,21.125,1.625,23.327095987264883,0.003038430432969297,0.0,45511.897567425374,400.0027793690514,333179.7611753435,18744.036887998802,18744.036887998802,23.074964130378152,37488.073775997604 
 05/22  10:00:00,23.575,2.625,23.973641547728107,0.0031280583836092012,0.0,3979787.862494996,532.4517495245627,88881.19036903432,18744.036887998802,18744.036887998802,23.946879715018667,6816288.073775997 
 05/22  11:00:00,25.625,3.0,23.999992117593095,0.0031577791739936726,0.0,4925330.580479216,690.8248094486195,0.0,18744.036887998802,18744.036887998802,24.34736764606957,8346288.073775997 
 05/22  12:00:00,26.375,3.0,23.999999986342935,0.0031643161838868557,0.0,4957582.742234418,778.2003855997807,0.0,18744.036887998802,18744.036887998802,24.459907035462052,8346288.073775997 
 05/22  13:00:00,26.85,3.0,23.999999999975064,0.003160516874257695,0.0,4993826.55775168,828.943348902733,0.0,18744.036887998802,18744.036887998802,24.53119527080189,8346288.073775997 
 05/22  14:00:00,27.0,3.0,23.998358365231823,0.003151540367774485,84137.70379184812,0.0,719.8834960502495,0.0,18744.036887998802,18744.036887998802,24.553542913498426,256368.07377599765 
 05/22  15:00:00,27.375,2.375,23.99979069777421,0.003062042125807209,0.0,4107227.1663743947,693.0973349614881,0.0,18744.036887998802,18744.036887998802,24.608533362933315,6816288.073775997 
 05/22  16:00:00,27.225,2.625,23.999999605973578,0.003095416196812391,0.0,5022731.328298009,781.8912887938728,0.0,18744.036887998802,18744.036887998802,24.58742657297653,8346288.073775997 
 05/22  17:00:00,27.0,3.0,23.999999999199126,0.003149821863406565,0.0,5053377.110175944,830.4058599910136,0.0,18744.036887998802,18744.036887998802,24.5536785029854,8346288.073775997 
 05/22  18:00:00,27.187499999999996,2.375,23.999999999998277,0.0030589191943799833,0.0,5079715.736293899,858.8313061460301,0.0,18744.036887998802,18744.036887998802,24.58178360826803,8346288.073775997 
 05/22  19:00:00,26.4875,2.625,23.92304157768396,0.0031013246674080047,93540.99201221441,0.0,719.8595795511571,0.0,18744.036887998802,18744.036887998802,24.440182552842625,37488.073775997604 
 05/22  20:00:00,25.375,2.375,23.79788774937189,0.003063570779184463,65677.67922009059,0.0,535.8950221902923,0.0,18744.036887998802,18744.036887998802,24.161126629169402,37488.073775997604 
 05/22  21:00:00,23.375,2.625,23.67554900524138,0.0031281717051613515,18207.180183653894,1709.3214750603465,459.0873785067211,74524.72476795458,18744.036887998802,18744.036887998802,23.766781937784344,37488.073775997604 
 05/22  22:00:00,22.15,3.0,23.522933998755068,0.0032032633921473524,0.0,13730.856945688789,425.6469071039868,215226.14395018754,18744.036887998802,18744.036887998802,23.44699702542035,37488.073775997604 
 05/22  23:00:00,19.125,2.375,23.363433169066443,0.0031372069277557516,0.0,87877.94971241117,411.1185911830973,658065.486808927,18744.036887998802,18744.036887998802,22.877247330932903,37488.073775997604 
 05/22  24:00:00,19.775,2.625,23.287423313626057,0.0031667185845439994,0.0,79474.92639100863,404.82882556828855,536629.1585124937,18744.036887998802,18744.036887998802,22.847639845243748,37488.073775997604 
 05/23  01:00:00,17.325,1.75,23.2600320073061,0.0030899009770971302,0.0,135293.65354018862,402.0996153174457,917360.6036153014,18744.036887998802,18744.036887998802,22.511430909679298,37488.073775997604 
 05/23  02:00:00,14.937499999999998,1.625,23.100933148573287,0.003096650153126525,0.0,199946.1673963331,400.9130536637835,1253217.2893566058,18744.036887998802,18744.036887998802,21.994340091149216,37488.073775997604 
 05/23  03:00:00,16.15,1.375,23.124220190626765,0.003071277922312486,0.0,172430.5126672092,400.3970868711833,1065438.2967762593,18744.036887998802,18744.036887998802,22.16957095855726,37488.073775997604 
 05/23  04:00:00,15.087499999999999,0.375,23.115361562766434,0.003026005543297207,0.0,195603.434977805,400.1731723987229,1232727.1413230794,18744.036887998802,18744.036887998802,22.03196574572452,37488.073775997604 
 05/23  05:00:00,13.375,0.625,23.036103138152082,0.003046531648837054,0.0,241259.6551126359,400.0754172447536,1481268.7690291204,18744.036887998802,18744.036887998802,21.69950317089716,37488.073775997604 
 05/23  06:00:00,14.6875,1.3125,23.10252020573799,0.003076869721356519,0.0,213976.81541595372,400.0328338499812,1284018.2802153083,18744.036887998802,18744.036887998802,21.916786972355368,37488.073775997604 
 05/23  07:00:00,14.7,1.8125,23.186149299083272,0.0031188960034297794,0.0,211795.03331701737,400.01430875465496,1299762.367589143,18744.036887998802,18744.036887998802,22.012297090487277,37488.073775997604 
 05/23  08:00:00,17.7875,2.625,23.30162518118742,0.0031785663126147863,0.0,140980.67213485052,400.0062193709948,837109.7395604432,18744.036887998802,18744.036887998802,22.520244941218657,37488.073775997604 
 05/23  09:00:00,21.125,1.75,23.52494384133545,0.0030423331512706665,0.0,54247.779557624934,400.0027016115199,361607.4331454805,18744.036887998802,18744.036887998802,23.224418683250203,37488.073775997604 
 05/23  10:00:00,21.925,1.625,23.61621606947069,0.00301493074274233,0.0,29477.15375388707,400.00117718484194,257890.01588375185,18744.036887998802,18744.036887998802,23.453002342377133,37488.073775997604 
 05/23  11:00:00,23.25,2.0,23.657247701301326,0.003032784571672595,8609.706149540716,3612.6089458678507,400.00051176294244,72855.31618660766,18744.036887998802,18744.036887998802,23.684897690262375,37488.073775997604 
 05/23  12:00:00,24.6875,2.0,23.728775964963976,0.0030302532873177274,42737.90196362077,0.0,400.0002224125457,0.0,18744.036887998802,18744.036887998802,23.96523934750092,37488.073775997604 
 05/23  13:00:00,25.6625,2.0,23.770167489627227,0.003024237885323678,68392.1231750649,0.0,400.0000967473509,0.0,18744.036887998802,18744.036887998802,24.148637645143967,37488.073775997604 
 05/23  14:00:00,26.625,2.0,23.815557674520385,0.003010637820836674,93090.01686729958,0.0,400.0000420539141,0.0,18744.036887998802,18744.036887998802,24.330847580187882,37488.073775997604 
 05/23  15:00:00,27.437500000000004,2.0,23.85599542167468,0.0030003503365043037,114595.87057304455,0.0,400.0000182819499,0.0,18744.036887998802,18744.036887998802,24.490413274078136,37488.073775997604 
 05/23  16:00:00,27.2625,3.25,23.862913710312363,0.003195439155328391,111437.55747805003,0.0,400.0000079422012,0.0,18744.036887998802,18744.036887998802,24.479833400389925,37488.073775997604 
 05/23  17:00:00,27.0,2.75,23.84416960431419,0.0031169154178339858,104746.69999478666,0.0,400.0000034388996,0.0,18744.036887998802,18744.036887998802,24.424104396068472,37488.073775997604 
 05/23  18:00:00,27.6875,2.0,23.858815058914033,0.0029957295697741965,121406.67089946958,0.0,400.00000149395316,0.0,18744.036887998802,18744.036887998802,24.531119125033573,37488.073775997604 
 05/23  19:00:00,27.4125,2.625,23.866822224247116,0.0030823068255826738,115943.09874449973,0.0,400.00000064906067,0.0,18744.036887998802,18744.036887998802,24.508834713024832,37488.073775997604 
 05/23  20:00:00,25.75,3.0,23.800542033121587,0.0031497630046934738,75570.6686185841,0.0,400.00000028151607,0.0,18744.036887998802,18744.036887998802,24.218976179273326,37488.073775997604 
 05/23  21:00:00,23.8125,2.375,23.6946360243013,0.0030724615430765077,26383.0886120528,0.0,400.00000012208886,27501.673569638184,18744.036887998802,18744.036887998802,23.84065847799745,37488.073775997604 
 05/23  22:00:00,23.0375,2.0,23.599977597090053,0.00304204469066774,6048.977838247288,0.0,400.00000005300774,88931.01144014426,18744.036887998802,18744.036887998802,23.633440962648013,37488.073775997604 
 05/23  23:00:00,22.375,2.0,23.54992755874573,0.00304881450897545,0.0,10939.616818936656,400.0000000230242,182674.95681345844,18744.036887998802,18744.036887998802,23.489399599448696,37488.073775997604 
 05/23  24:00:00,21.125,2.0,23.469209425289975,0.003062845582073622,0.0,41469.73997086304,400.00000001000114,363081.87710450223,18744.036887998802,18744.036887998802,23.239764084624753,37488.073775997604 
 05/24  01:00:00,20.225,2.0,23.405312527861163,0.003071711393573154,0.0,65793.38222383519,400.0000000043434,489918.12133521796,18744.036887998802,18744.036887998802,23.041229792077296,37488.073775997604 
 05/24  02:00:00,17.6875,2.0,23.31400882701334,0.003103370129446806,0.0,128373.82546094744,400.00000000188675,867604.8466451536,18744.036887998802,18744.036887998802,22.603549344161898,37488.073775997604 
 05/24  03:00:00,16.8625,1.375,23.235998289963625,0.0030537460328310473,0.0,153776.03279672592,400.0000000008198,975942.1346004566,18744.036887998802,18744.036887998802,22.38466350813008,37488.073775997604 
 05/24  04:00:00,16.45,0.375,23.23405962006099,0.003008775953178254,0.0,163746.0227128683,400.00000000035664,1039333.9559290449,18744.036887998802,18744.036887998802,22.32715653583426,37488.073775997604 
 05/24  05:00:00,15.375,0.0,23.194117832779067,0.0030141420203478545,0.0,191973.56145885985,400.00000000015535,1197646.6042208523,18744.036887998802,18744.036887998802,22.130441459293415,37488.073775997604 
 05/24  06:00:00,15.3125,0.625,23.227611096566218,0.00302645209829968,0.0,197930.64294846536,400.00000000006764,1208683.707669545,18744.036887998802,18744.036887998802,22.130580581023047,37488.073775997604 
 05/24  07:00:00,15.0625,1.0,23.281173508236904,0.0030508734123872562,0.0,204948.47866116127,400.0000000000296,1253983.8379962314,18744.036887998802,18744.036887998802,22.14482718442913,37488.073775997604 
 05/24  08:00:00,18.675,1.625,23.42472242994168,0.0030620538592261975,0.0,119114.57287433164,400.00000000001285,716631.5119591926,18744.036887998802,18744.036887998802,22.76398194779041,37488.073775997604 
 05/24  09:00:00,20.75,2.0,23.619211131707317,0.003072882572065348,0.0,62463.623489620615,400.00000000000557,435367.69623028126,18744.036887998802,18744.036887998802,23.272623511867508,37488.073775997604 
 05/24  10:00:00,23.35,2.625,23.727448491313417,0.003120536654743305,13819.873420150498,12197.048454170614,400.00000000000244,106552.31370064337,18744.036887998802,18744.036887998802,23.73644522700447,37488.073775997604 
 05/24  11:00:00,25.625,3.0,23.90984289416312,0.0031571854656351713,61428.73285190688,0.0,400.0000000000012,0.0,18744.036887998802,18744.036887998802,24.25052553278673,37488.073775997604 
 05/24  12:00:00,26.750000000000004,3.0,23.9395715230125,0.003151803700127148,93970.86904852383,0.0,400.00000000000057,0.0,18744.036887998802,18744.036887998802,24.460667123090392,37488.073775997604 
 05/24  13:00:00,27.7,2.375,23.971311626993497,0.003050697392970464,118293.46863948816,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,24.627434463846676,37488.073775997604 
 05/24  14:00:00,28.625,2.625,23.99803041431612,0.0030742805693640576,125477.80211108044,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,24.795126273340077,37488.073775997604 
 05/24  15:00:00,28.187500000000004,1.75,23.99558431204131,0.0029779024762104775,126505.71464057371,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,24.731473327087212,37488.073775997604 
 05/24  16:00:00,28.5125,1.625,23.993364728096473,0.0029560765144060626,128165.51019542046,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,24.774025668268745,37488.073775997604 
 05/24  17:00:00,29.0,2.0,23.999999115521632,0.002989541642015866,124792.57962256044,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,24.854995345937144,37488.073775997604 
 05/24  18:00:00,27.875000000000004,3.25,23.989619155544602,0.0031932016868301875,121961.54924243157,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,24.682251681211824,37488.073775997604 
 05/24  19:00:00,26.45,4.625,23.93403127469249,0.0034965237123156497,89859.82493656653,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.43260159068344,37488.073775997604 
 05/24  20:00:00,24.75,6.25,23.856860104507525,0.0040141473454580415,47276.08825963234,0.0,400.0000000000004,0.0,18744.036887998802,18744.036887998802,24.119043558154303,37488.073775997604 
 05/24  21:00:00,23.0625,5.125,23.738396284199535,0.00367529120243944,6982.599569159515,2456.9305534315845,400.0,108539.34791200841,18744.036887998802,18744.036887998802,23.763487211161582,37488.073775997604 
 05/24  22:00:00,21.5625,5.875,23.601740951419433,0.003935327455839376,0.0,32334.155874260272,399.9999999999999,318479.4214294766,18744.036887998802,18744.036887998802,23.422770964855555,37488.073775997604 
 05/24  23:00:00,20.375,7.0,23.497096816486064,0.004351091243770837,0.0,63752.351980277905,400.0,482642.6330139168,18744.036887998802,18744.036887998802,23.144375969953504,37488.073775997604 
 05/24  24:00:00,19.5625,5.125,23.446465811022623,0.003734727071576068,0.0,85532.25357855597,400.0,598370.2275459135,18744.036887998802,18744.036887998802,22.973357316154264,37488.073775997604 
 05/25  01:00:00,17.8625,5.25,23.37875545020038,0.003781064096508283,0.0,127989.56327635713,400.0000000000001,851539.3624190893,18744.036887998802,18744.036887998802,22.670884281128362,37488.073775997604 
 05/25  02:00:00,16.375,4.75,23.29931900872011,0.003652221248486081,0.0,168616.57255263493,400.00000000000017,1066186.669146927,18744.036887998802,18744.036887998802,22.366913865338947,37488.073775997604 
 05/25  03:00:00,16.0,5.25,23.276477722754677,0.0038019830379298655,0.0,179307.72787093063,400.0000000000001,1119328.7426006661,18744.036887998802,18744.036887998802,22.285138229527483,37488.073775997604 
 05/25  04:00:00,14.75,4.125,23.243751300162224,0.003523890306946771,0.0,210208.02459030796,400.00000000000034,1307887.550993604,18744.036887998802,18744.036887998802,22.081745694805356,37488.073775997604 
 05/25  05:00:00,14.0,3.625,23.21212953119504,0.0034030371569311194,0.0,231091.37044485423,400.0000000000002,1416403.9188730763,18744.036887998802,18744.036887998802,21.934696594117153,37488.073775997604 
 05/25  06:00:00,13.875,3.375,23.24643432590293,0.0033597278436161182,0.0,237258.07632412433,400.0000000000001,1437297.858060779,18744.036887998802,18744.036887998802,21.934833933961556,37488.073775997604 
 05/25  07:00:00,13.925,3.625,23.295022256654196,0.0034078131196617423,0.0,237428.10234143163,400.0000000000001,1437515.2356689752,18744.036887998802,18744.036887998802,21.982221284920957,37488.073775997604 
 05/25  08:00:00,14.625,4.0,23.35776657789069,0.003477004310671907,0.0,221067.1397737889,400.00000000000034,1339639.8483097316,18744.036887998802,18744.036887998802,22.135367572000273,37488.073775997604 
 05/25  09:00:00,15.8125,2.75,23.43340305693579,0.003230717884409382,0.0,190930.87449649101,400.0000000000002,1168203.4485481195,18744.036887998802,18744.036887998802,22.37765146467687,37488.073775997604 
 05/25  10:00:00,17.3625,2.625,23.984831649460283,0.003181727360196492,0.0,4198124.304401676,532.0687216297356,1007838.5591950453,18744.036887998802,18744.036887998802,23.031603790712104,6816288.073775997 
 05/25  11:00:00,19.25,3.625,23.999991684351176,0.0033359595918468167,0.0,5122674.125529414,689.9265294119062,730645.3663853838,18744.036887998802,18744.036887998802,23.38325558431839,8346288.073775997 
 05/25  12:00:00,20.5,3.375,23.99999997420901,0.0032745371407158913,0.0,5144324.093741347,776.6815685747677,538393.4201660268,18744.036887998802,18744.036887998802,23.57440009671112,8346288.073775997 
 05/25  13:00:00,21.55,3.0,23.99999999992371,0.003199670424526617,0.0,5175728.99333921,827.1346031004459,376444.8510691182,18744.036887998802,18744.036887998802,23.735952241355555,8346288.073775997 
 05/25  14:00:00,22.625,3.625,23.999999999999936,0.003311319742853791,0.0,150908.7134643123,719.1655040852029,210980.00299232744,18744.036887998802,18744.036887998802,23.897389400183044,256368.07377599765 
 05/25  15:00:00,23.499999999999996,3.375,24.0,0.0032503869823657843,0.0,4329262.139722762,692.3954637131517,76734.20869388364,18744.036887998802,18744.036887998802,24.02863135568743,6816288.073775997 
 05/25  16:00:00,24.55,4.25,24.0,0.0034331305076684784,0.0,5233656.318007486,779.5524913515828,0.0,18744.036887998802,18744.036887998802,24.18612886976696,8346288.073775997 
 05/25  17:00:00,25.0,4.375,24.0,0.0034540080806421116,0.0,5263830.559343892,827.1751489272976,0.0,18744.036887998802,18744.036887998802,24.253637852791428,8346288.073775997 
 05/25  18:00:00,25.6875,2.75,24.0,0.0031179816094985954,0.0,5290967.000902963,855.7101091518063,0.0,18744.036887998802,18744.036887998802,24.357122695616845,8346288.073775997 
 05/25  19:00:00,25.4125,3.25,24.0,0.003209345152872612,0.0,47877.15801707559,718.1622969859036,0.0,18744.036887998802,18744.036887998802,24.315498320746435,37488.073775997604 
 05/25  20:00:00,24.375,4.625,24.0,0.003517578665474399,1434.141949095806,7931.108851401245,535.2725524006937,3.2203631631588784e-10,18744.036887998802,18744.036887998802,24.15994595999651,37488.073775997604 
 05/25  21:00:00,23.125,3.75,23.972044815212648,0.0033209486668572315,2814.308497891602,4926.243035348898,458.2989131235708,132609.12711211148,18744.036887998802,18744.036887998802,23.96037519670506,37488.073775997604 
 05/25  22:00:00,21.6,3.625,23.8569823216966,0.0033161621383936382,0.0,37456.99138818143,425.13045128265344,351634.0359640838,18744.036887998802,18744.036887998802,23.649973206662107,37488.073775997604 
 05/25  23:00:00,20.375,3.375,23.752794385250624,0.003278784225482316,0.0,70290.65603476112,410.839299823777,522304.6019866504,18744.036887998802,18744.036887998802,23.364249811658404,37488.073775997604 
 05/25  24:00:00,20.0625,3.0,23.710720027472746,0.0032004515408063966,0.0,80644.87366502076,404.68446709752214,561819.7877058538,18744.036887998802,18744.036887998802,23.265013425864606,37488.073775997604 
 05/26  01:00:00,18.7875,3.0,23.662442370966673,0.003216351541471806,0.0,111728.84867421155,402.0225364071622,753189.7073760083,18744.036887998802,18744.036887998802,23.045123574726453,37488.073775997604 
 05/26  02:00:00,16.75,3.0,23.56255576560381,0.0032445251063133425,0.0,163300.75706895135,400.87399937475186,1052000.087332695,18744.036887998802,18744.036887998802,22.660499181339148,37488.073775997604 
 05/26  03:00:00,17.6875,2.375,23.558353789148352,0.003134442831369428,0.0,143397.5866434623,400.3776758479344,900190.5965171264,18744.036887998802,18744.036887998802,22.766283289507076,37488.073775997604 
 05/26  04:00:00,17.0125,2.625,23.56852785309041,0.003182638393692621,0.0,156432.93170615222,400.1631626125999,1010586.4898665149,18744.036887998802,18744.036887998802,22.70434378040959,37488.073775997604 
 05/26  05:00:00,15.375,3.0,23.485640163074656,0.0032666698155081886,0.0,199703.95313591938,400.0705069478239,1247621.4969119267,18744.036887998802,18744.036887998802,22.38224285675301,37488.073775997604 
 05/26  06:00:00,16.3125,1.75,23.546923797738245,0.003084280546338884,0.0,182310.18823961844,400.0304782719555,1106139.8224922526,18744.036887998802,18744.036887998802,22.539402276502777,37488.073775997604 
 05/26  07:00:00,18.2875,2.25,23.68736699493366,0.0031211022751208837,0.0,133218.6563218389,400.0131829623799,824880.0334594819,18744.036887998802,18744.036887998802,22.950997887163513,37488.073775997604 
 05/26  08:00:00,19.625,3.0,23.80199825754965,0.003214865257111464,0.0,98967.67260247013,400.00570121869583,638515.354843334,18744.036887998802,18744.036887998802,23.254978688800907,37488.073775997604 
 05/26  09:00:00,21.125,2.375,23.903175957766408,0.0030960394991071546,0.0,60988.26040651052,400.002464254472,422970.8762568913,18744.036887998802,18744.036887998802,23.566110374559383,37488.073775997604 
 05/26  10:00:00,22.55,3.25,23.9976848389869,0.0032287660103004967,0.0,4415885.855497968,528.0960424178288,220649.07089430283,18744.036887998802,18744.036887998802,23.871856802495063,6816288.073775997 
 05/26  11:00:00,23.625,4.625,23.999993937953864,0.0035211568084916964,0.0,5329104.519870987,683.393220601333,57679.718547365155,18744.036887998802,18744.036887998802,24.04667857050655,8346288.073775997 
 05/26  12:00:00,25.062500000000004,3.75,23.99999998530917,0.0032957157568311475,0.0,5360980.535710968,770.8768110262668,0.0,18744.036887998802,18744.036887998802,24.263344597911157,8346288.073775997 
 05/26  13:00:00,25.2625,3.625,23.999999999964395,0.0032727701095997003,0.0,5386401.110988188,822.1293863594904,0.0,18744.036887998802,18744.036887998802,24.29299709452537,8346288.073775997 
 05/26  14:00:00,25.625,3.375,23.99999999999997,0.0032281730829011347,0.0,315919.26188261155,717.9358341776879,0.0,18744.036887998802,18744.036887998802,24.34739194373744,256368.07377599765 
 05/26  15:00:00,27.1875,3.0,24.0,0.0031242243629357276,0.0,4519203.421848851,692.8310756876767,0.0,18744.036887998802,18744.036887998802,24.581739796406666,6816288.073775997 
 05/26  16:00:00,27.3375,4.25,23.999999999999996,0.0033929980784100965,0.0,5432693.906399645,777.9975997734175,0.0,18744.036887998802,18744.036887998802,24.604250260034927,8346288.073775997 
 05/26  17:00:00,27.0,5.0,24.0,0.0035858843340231747,0.0,5460142.599548665,825.4231069244872,0.0,18744.036887998802,18744.036887998802,24.5558551438532,8346288.073775997 
 05/26  18:00:00,26.874999999999996,2.5,24.0,0.0030801342176111513,0.0,5474042.339551055,853.6913855874707,0.0,18744.036887998802,18744.036887998802,24.536078323356204,8346288.073775997 
 05/26  19:00:00,25.675,2.875,24.0,0.003141406906337091,0.0,185699.05377616975,717.8326026468052,0.0,18744.036887998802,18744.036887998802,24.355154515057787,37488.073775997604 
 05/26  20:00:00,25.0,2.75,24.0,0.0031180233929346754,0.0,128918.32430847157,537.0831443117221,0.0,18744.036887998802,18744.036887998802,24.256853656689046,37488.073775997604 
 05/26  21:00:00,24.187500000000004,1.375,24.0,0.002939075360462004,0.0,89058.4517845634,460.24844728676516,11543.23410453138,18744.036887998802,18744.036887998802,24.132476555577746,37488.073775997604 
 05/26  22:00:00,20.7625,4.125,23.960988900580595,0.0034703205256494773,0.0,72979.34675510929,426.09974121767505,496375.5716218903,18744.036887998802,18744.036887998802,23.601659271051865,37488.073775997604 
 05/26  23:00:00,18.375,4.125,23.821589218289102,0.003477720221283995,0.0,125692.0227055946,411.1685588940297,842212.3409216048,18744.036887998802,18744.036887998802,23.127772637226048,37488.073775997604 
 05/26  24:00:00,17.25,3.0,23.76899509718668,0.003219191779491719,0.0,157288.26978202793,404.8093113162487,1005944.5053946677,18744.036887998802,18744.036887998802,22.90077019955343,37488.073775997604 
 05/27  01:00:00,16.925,2.375,23.737625544041016,0.003134440205284008,0.0,167146.56988584803,402.0682934367645,1049549.6852282293,18744.036887998802,18744.036887998802,22.815137905628017,37488.073775997604 
 05/27  02:00:00,16.375,1.375,23.720720610018898,0.0030428341564666525,0.0,180216.42629249074,400.8945566704543,1132769.8937159514,18744.036887998802,18744.036887998802,22.726220225606813,37488.073775997604 
 05/27  03:00:00,16.0,1.0,23.6946387140631,0.003016494601254645,0.0,191438.41453823843,400.3877550510442,1185788.206492131,18744.036887998802,18744.036887998802,22.63830904167974,37488.073775997604 
 05/27  04:00:00,16.625,2.875,23.701760936474532,0.003245788470416888,0.0,174464.27244181515,400.1678877055709,1088693.364081319,18744.036887998802,18744.036887998802,22.739226037120766,37488.073775997604 
 05/27  05:00:00,16.375,3.375,23.70047177895634,0.003318207749971834,0.0,180667.16874998048,400.0723408877475,1128597.7173016616,18744.036887998802,18744.036887998802,22.70358299309458,37488.073775997604 
 05/27  06:00:00,16.0,1.75,23.71919436859519,0.0030705753627225532,0.0,193310.6533341197,400.0311973086271,1187499.426872651,18744.036887998802,18744.036887998802,22.65264125486303,37488.073775997604 
 05/27  07:00:00,16.625,2.25,23.77841250689597,0.003127070784435483,0.0,179263.87053732315,400.0134442858151,1099504.2154422682,18744.036887998802,18744.036887998802,22.78940546688429,37488.073775997604 
 05/27  08:00:00,17.625,3.0,23.852621873016755,0.003229104998017872,0.0,154863.88680893683,400.0058006357556,956733.1248327807,18744.036887998802,18744.036887998802,22.998368295612774,37488.073775997604 
 05/27  09:00:00,18.375,3.625,23.911791015984818,0.003322996644692725,0.0,134581.45286490416,400.00249793987865,851637.9366591556,18744.036887998802,18744.036887998802,23.169568899829606,37488.073775997604 
 05/27  10:00:00,19.475,4.0,23.997104531081604,0.0033977018688734427,0.0,4473479.244989821,528.1385744184963,693987.2081428752,18744.036887998802,18744.036887998802,23.400946144429643,6816288.073775997 
 05/27  11:00:00,19.375,3.375,23.99999398025315,0.0032923146234820457,0.0,5394984.794644738,683.7399614963957,710603.7662140853,18744.036887998802,18744.036887998802,23.409053044528093,8346288.073775997 
 05/27  12:00:00,19.125,2.375,23.999999988112595,0.0031195713401376028,0.0,5411117.238467695,772.0807774712763,747496.1521575871,18744.036887998802,18744.036887998802,23.372398308050535,8346288.073775997 
 05/27  13:00:00,20.95,3.25,23.999999999976524,0.0032533156053769154,0.0,5459650.548103092,823.0493849131153,467815.6716049203,18744.036887998802,18744.036887998802,23.646155892034333,8346288.073775997 
 05/27  14:00:00,23.25,4.0,23.999999999999986,0.003381132298003416,0.0,400812.08620953467,718.1799910109324,115136.6761704814,18744.036887998802,18744.036887998802,23.991142844109888,256368.07377599765 
 05/27  15:00:00,24.375,3.375,24.000000000000004,0.00321511813964337,0.0,4606130.658293833,692.4771247969643,0.0,18744.036887998802,18744.036887998802,24.160046412249084,6816288.073775997 
 05/27  16:00:00,24.85,3.625,24.0,0.003270122314432593,0.0,5525406.0180402985,777.5669504319235,0.0,18744.036887998802,18744.036887998802,24.231163280610645,8346288.073775997 
 05/27  17:00:00,25.625,3.375,24.0,0.0032293918316765257,0.0,5565132.644596245,826.0223126685914,0.0,18744.036887998802,18744.036887998802,24.34739495103362,8346288.073775997 
 05/27  18:00:00,25.75,3.0,24.0,0.003143257930063526,0.0,5583038.997882925,854.5421317823497,0.0,18744.036887998802,18744.036887998802,24.36619445608356,8346288.073775997 
 05/27  19:00:00,25.225,3.0,24.000000000000004,0.0031553682990500685,0.0,297203.14986206446,718.2980563577543,0.0,18744.036887998802,18744.036887998802,24.287462832964838,37488.073775997604 
 05/27  20:00:00,23.75,3.0,24.0,0.003180261127305937,0.0,210615.11686846643,538.5642697783969,57527.967961491246,18744.036887998802,18744.036887998802,24.066229478103004,37488.073775997604 
 05/27  21:00:00,22.125,3.0,24.0,0.0031800628523249337,0.0,146629.69127930375,460.8670232514503,287360.3372307103,18744.036887998802,18744.036887998802,23.82251384114738,37488.073775997604 
 05/27  22:00:00,19.975,3.0,23.99315793407639,0.0032077731260375833,0.0,106547.34710035531,426.3571540415377,617448.4066576727,18744.036887998802,18744.036887998802,23.498807844997256,37488.073775997604 
 05/27  23:00:00,18.375,3.625,23.92761851797846,0.0033541545509972646,0.0,129554.61528149756,411.3837980115371,855503.5299018729,18744.036887998802,18744.036887998802,23.210428959976333,37488.073775997604 
 05/27  24:00:00,18.5,2.75,23.900636214691584,0.003180707054836598,0.0,128788.22816629833,404.90870431280234,829051.7708225432,18744.036887998802,18744.036887998802,23.18779354431102,37488.073775997604 
 05/28  01:00:00,16.425,2.625,23.839112942586986,0.0031813639122462156,0.0,179100.1289298706,402.1162587640347,1143955.7935914407,18744.036887998802,18744.036887998802,22.847975421388934,37488.073775997604 
 05/28  02:00:00,14.375,3.0,23.718440627015006,0.0032721608447035,0.0,234234.49490971153,400.9143401888107,1438459.6008455376,18744.036887998802,18744.036887998802,22.422533877483044,37488.073775997604 
 05/28  03:00:00,14.5,3.0,23.69780168419519,0.003255850511765087,0.0,232049.58992152923,400.39464137837547,1413075.6612733817,18744.036887998802,18744.036887998802,22.414280154535422,37488.073775997604 
 05/28  04:00:00,14.925,4.25,23.70424246982958,0.0035296626033631084,0.0,220245.56699999105,400.169505781357,1349666.258135531,18744.036887998802,18744.036887998802,22.486122399831366,37488.073775997604 
 05/28  05:00:00,15.0,5.0,23.689266183768005,0.0037310679258486363,0.0,218393.93134912453,400.0726462766179,1336024.0688195953,18744.036887998802,18744.036887998802,22.4815997764261,37488.073775997604 
 05/28  06:00:00,14.8125,3.75,23.6916049704122,0.003410632739155441,0.0,222795.75858765998,400.0311408245065,1364651.5453684563,18744.036887998802,18744.036887998802,22.459809334132924,37488.073775997604 
 05/28  07:00:00,14.2625,4.25,23.672490745819076,0.003541344017303415,0.0,235081.2496810737,400.01336734034095,1447938.3794219666,18744.036887998802,18744.036887998802,22.372765121134975,37488.073775997604 
 05/28  08:00:00,14.625,5.625,23.66272926033492,0.003935722591174026,0.0,227204.8466457224,400.0057218625114,1388686.9248737223,18744.036887998802,18744.036887998802,22.40653355393566,37488.073775997604 
 05/28  09:00:00,15.4375,4.125,23.706227097806938,0.003506439019465729,0.0,207573.28882804012,400.0024434944868,1267805.6095550328,18744.036887998802,18744.036887998802,22.558538316783487,37488.073775997604 
 05/28  10:00:00,15.8875,3.625,23.990966058285984,0.003375039460237744,0.0,4319250.79952833,529.9478587900444,1234360.8583584311,18744.036887998802,18744.036887998802,22.821024976280903,6816288.073775997 
 05/28  11:00:00,15.375,4.0,23.999981811896475,0.003470612890668974,0.0,5277424.18851504,686.3353996701373,1324882.4575808805,18744.036887998802,18744.036887998802,22.809793583585623,8346288.073775997 
 05/28  12:00:00,15.5,2.75,23.999999965977672,0.003221631615949623,0.0,5334600.04846878,774.0666106856816,1305448.5160207853,18744.036887998802,18744.036887998802,22.828622885817452,8346288.073775997 
 05/28  13:00:00,15.3,4.5,23.999999999936513,0.0036230252765511667,0.0,5349254.6609949535,824.2143916507537,1337085.057165202,18744.036887998802,18744.036887998802,22.798612286446346,8346288.073775997 
 05/28  14:00:00,14.375,6.0,23.98440379037538,0.004064209597298675,0.0,249187.54893464717,713.6251690496165,1478893.5525722082,18744.036887998802,18744.036887998802,22.655193585385188,256368.07377599765 
 05/28  15:00:00,14.625,5.375,23.998543034672103,0.003858080421778848,0.0,4416363.777267236,686.9822281150198,1438464.5743254889,18744.036887998802,18744.036887998802,22.687508153768395,6816288.073775997 
 05/28  16:00:00,14.375,5.625,23.99999737127627,0.003945672538456801,0.0,5332748.373556307,775.2461091993036,1476957.1879430606,18744.036887998802,18744.036887998802,22.659868865742624,8346288.073775997 
 05/28  17:00:00,14.625,5.375,23.999999995436543,0.00386104830687268,0.0,5374706.104944868,823.3115996284189,1438965.282147916,18744.036887998802,18744.036887998802,22.69738839571226,8346288.073775997 
 05/28  18:00:00,15.0,4.375,23.999999999992017,0.0035596071355755675,0.0,5415172.098833597,851.6670759605886,1381168.2826847134,18744.036887998802,18744.036887998802,22.753641300112204,8346288.073775997 
 05/28  19:00:00,14.375,5.25,23.905782117125465,0.0038266288169642483,0.0,233678.53481877287,712.4666090177377,1468178.7111935536,18744.036887998802,18744.036887998802,22.613920501016135,37488.073775997604 
 05/28  20:00:00,13.375,6.0,23.77525818849569,0.004085866846157776,0.0,259626.7871559083,530.2672655406601,1599133.4173606874,18744.036887998802,18744.036887998802,22.339454514630393,37488.073775997604 
 05/28  21:00:00,13.125,4.75,23.728781262360997,0.0036922382199237724,0.0,268241.8242760097,455.600160145844,1626968.3229027253,18744.036887998802,18744.036887998802,22.24489766759556,37488.073775997604 
 05/28  22:00:00,13.075,4.625,23.70935874689975,0.003656070421429663,0.0,268162.67061211326,423.8121054593841,1632593.6122354777,18744.036887998802,18744.036887998802,22.22552423979702,37488.073775997604 
 05/28  23:00:00,13.0,5.625,23.671157111536616,0.003965110380558199,0.0,269154.8664831065,410.19080995542265,1638337.104025646,18744.036887998802,18744.036887998802,22.181522575560894,37488.073775997604 
 05/28  24:00:00,12.5625,4.75,23.644674487247187,0.0036987167304458994,0.0,280723.7535154306,404.34957330133744,1701157.7138094488,18744.036887998802,18744.036887998802,22.09074931154437,37488.073775997604 
 05/29  01:00:00,12.1125,4.625,23.615723947897308,0.003667860889152892,0.0,291540.9060836475,401.86382453292765,1766211.0712762144,18744.036887998802,18744.036887998802,22.00172587550147,37488.073775997604 
 05/29  02:00:00,12.0,5.625,23.581333767758835,0.0039787164617072655,0.0,293851.67880046193,400.79789904828715,1777818.4540250795,18744.036887998802,18744.036887998802,21.95434998577762,37488.073775997604 
 05/29  03:00:00,12.0,6.0,23.55951205198301,0.004107247751603597,0.0,293754.09325928084,400.3401186485652,1772841.960054357,18744.036887998802,18744.036887998802,21.932858400349268,37488.073775997604 
 05/29  04:00:00,12.0,6.625,23.539126375814767,0.004343904271413964,0.0,292758.1644063363,400.1447025984647,1769438.3883562596,18744.036887998802,18744.036887998802,21.91764567045452,37488.073775997604 
 05/29  05:00:00,12.0,6.375,23.525437648715407,0.0042479254104141675,0.0,293280.01151757286,400.06136314629066,1766382.4680685268,18744.036887998802,18744.036887998802,21.900715725874388,37488.073775997604 
 05/29  06:00:00,11.6875,4.75,23.527517674792417,0.003709869182412064,0.0,301764.0967928991,400.026161766286,1814324.7889076057,18744.036887998802,18744.036887998802,21.855490660843977,37488.073775997604 
 05/29  07:00:00,11.8125,5.25,23.51910842306871,0.0038618078143860942,0.0,297590.10736215574,400.01119901854094,1794488.2647915985,18744.036887998802,18744.036887998802,21.869937632351427,37488.073775997604 
 05/29  08:00:00,12.0,6.0,23.50589891724617,0.004108571487231771,0.0,292256.8170755653,400.0047781650382,1763734.6591561995,18744.036887998802,18744.036887998802,21.886072379358723,37488.073775997604 
 05/29  09:00:00,11.750000000000002,4.75,23.50325450602786,0.0037092040541709392,0.0,299371.16185484466,400.0020394837105,1800870.4776863898,18744.036887998802,18744.036887998802,21.843815468416665,37488.073775997604 
 05/29  10:00:00,12.475,5.25,23.98820217120739,0.00385087775063164,0.0,4226736.286223765,532.0105137368093,1755711.0653975545,18744.036887998802,18744.036887998802,22.311719146902117,6816288.073775997 
 05/29  11:00:00,13.625,6.0,23.99999584944758,0.004084512434162727,0.0,5146808.830398725,689.1193983100084,1590608.211655566,18744.036887998802,18744.036887998802,22.547427079120553,8346288.073775997 
 05/29  12:00:00,13.25,5.375,23.99999999246408,0.003870099135831132,0.0,5195276.5902685085,774.3321640815109,1647119.1070470808,18744.036887998802,18744.036887998802,22.491178918061753,8346288.073775997 
 05/29  13:00:00,13.55,5.625,23.999999999986677,0.003950474442637319,0.0,5232560.1610825565,822.843963770878,1602183.0997062013,18744.036887998802,18744.036887998802,22.536165456895024,8346288.073775997 
 05/29  14:00:00,14.0,5.375,23.92845261130868,0.003871317582447793,0.0,246448.31478058713,713.0591689598913,1527142.1998824286,18744.036887998802,18744.036887998802,22.566032464260424,256368.07377599765 
 05/29  15:00:00,14.625,5.0,23.996219775504485,0.003744938966680841,0.0,4342182.104295688,687.5513396057455,1434203.2547512166,18744.036887998802,18744.036887998802,22.6710069087867,6816288.073775997 
 05/29  16:00:00,15.625,4.375,23.999993026355256,0.003564646070989831,0.0,5292840.868221333,776.4701867614756,1285174.1611536848,18744.036887998802,18744.036887998802,22.847358595425025,8346288.073775997 
 05/29  17:00:00,17.25,3.375,23.99999998716237,0.003321482235646398,0.0,5377030.743958104,825.9832422419829,1035487.9554283571,18744.036887998802,18744.036887998802,23.091148922460476,8346288.073775997 
 05/29  18:00:00,17.0625,3.625,23.99999999997572,0.003363797026692649,0.0,5397002.665639019,854.6855757100825,1063991.9892872232,18744.036887998802,18744.036887998802,23.063030913439917,8346288.073775997 
 05/29  19:00:00,16.8125,4.0,23.942614953487748,0.003449736550756609,0.0,170997.72846205247,714.8529178628444,1097937.3725023293,18744.036887998802,18744.036887998802,22.997241853184782,37488.073775997604 
 05/29  20:00:00,16.375,3.375,23.85682906774534,0.0033303558729015923,0.0,181237.8186208238,532.7195499379775,1151009.2643775882,18744.036887998802,18744.036887998802,22.854597110908287,37488.073775997604 
 05/29  21:00:00,15.5,2.375,23.784780154825395,0.0031649901137434295,0.0,203453.39384514702,457.40350712229974,1273191.4209346294,18744.036887998802,18744.036887998802,22.65940016168467,37488.073775997604 
 05/29  22:00:00,15.075,1.375,23.738894273822233,0.003061950329970914,0.0,214814.02628082607,424.81518905296304,1331114.5167624897,18744.036887998802,18744.036887998802,22.55038489480781,37488.073775997604 
 05/29  23:00:00,15.0,2.875,23.703658312579066,0.003279422956627951,0.0,215579.20269313976,410.7542039388028,1334208.0099979015,18744.036887998802,18744.036887998802,22.51069744947166,37488.073775997604 
 05/29  24:00:00,15.0,3.375,23.670457407649156,0.0033515437675315446,0.0,215296.19993121832,404.63901035248176,1324957.6243582924,18744.036887998802,18744.036887998802,22.478366414158973,37488.073775997604 
