Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 05/30  01:00:00,14.375,4.25,23.63044868455906,0.003565249171014296,0.0,229435.21111068834,401.998329027947,1415656.4467079593,18744.036887998802,18744.036887998802,22.359092441773964,37488.073775997604 
 05/30  02:00:00,12.75,4.375,23.551726406899153,0.003614330362199601,0.0,270263.0933934277,400.85879049539807,1652955.49586161,18744.036887998802,18744.036887998802,22.05315601056439,37488.073775997604 
 05/30  03:00:00,12.8125,3.375,23.530152096361277,0.003377134211714085,0.0,272366.724845627,400.3701318758274,1634985.974383502,18744.036887998802,18744.036887998802,22.0191145643026,37488.073775997604 
 05/30  04:00:00,12.4875,3.625,23.53404812291744,0.003434445319536883,0.0,277932.9761967497,400.15975349740984,1689334.5805735802,18744.036887998802,18744.036887998802,21.991357394604922,37488.073775997604 
 05/30  05:00:00,12.0,4.625,23.484653574589302,0.0036883921388911507,0.0,290374.28463100357,400.068874530938,1756317.9915341996,18744.036887998802,18744.036887998802,21.87238303839968,37488.073775997604 
 05/30  06:00:00,12.687500000000002,3.75,23.502459249998076,0.0034629052265543756,0.0,275147.9492742173,400.02963340733226,1650195.7253391114,18744.036887998802,18744.036887998802,21.974336191502115,37488.073775997604 
 05/30  07:00:00,13.0375,4.25,23.52114342762891,0.003577610272484346,0.0,263861.56584397366,400.01278298483476,1603124.843368692,18744.036887998802,18744.036887998802,22.055307310500005,37488.073775997604 
 05/30  08:00:00,13.0,5.625,23.507211265923747,0.003974819272112907,0.0,264715.91434829467,400.00549152803814,1607573.0697305244,18744.036887998802,18744.036887998802,22.036502487450157,37488.073775997604 
 05/30  09:00:00,13.874999999999998,4.125,23.554391439450256,0.0035459932495704722,0.0,245847.56550349251,400.00235366463176,1476690.1680703252,18744.036887998802,18744.036887998802,22.18847201460086,37488.073775997604 
 05/30  10:00:00,16.65,4.875,23.666029051752766,0.0037019235130823806,0.0,177444.80624229796,400.00101490853814,1068679.7661591123,18744.036887998802,18744.036887998802,22.68012134008468,37488.073775997604 
 05/30  11:00:00,18.0,6.0,23.738707643200154,0.004026552189919891,0.0,138293.77932925793,400.0004347218393,877212.736054255,18744.036887998802,18744.036887998802,22.970624954122094,37488.073775997604 
 05/30  12:00:00,17.8125,5.375,23.72325097925434,0.0038297356294996632,0.0,139989.69106068427,400.0001859335499,903980.6355366337,18744.036887998802,18744.036887998802,22.945779716131085,37488.073775997604 
 05/30  13:00:00,17.8875,6.25,23.705318072896233,0.004134757521889295,0.0,137818.6741102257,400.0000796271048,888882.0722078081,18744.036887998802,18744.036887998802,22.93967701764969,37488.073775997604 
 05/30  14:00:00,18.625,6.375,23.71945051476954,0.004166093476987282,0.0,120150.4115407242,400.00003390995244,776670.0285829877,18744.036887998802,18744.036887998802,23.05176546747604,37488.073775997604 
 05/30  15:00:00,19.125,5.375,23.75143223213547,0.00381489599225986,0.0,106821.46918173344,400.00001450527236,705978.217756871,18744.036887998802,18744.036887998802,23.157683127703258,37488.073775997604 
 05/30  16:00:00,19.7,5.625,23.768640249970776,0.0038869783515068177,0.0,91894.2017378519,400.00000622695245,620878.3821923847,18744.036887998802,18744.036887998802,23.257784129954295,37488.073775997604 
 05/30  17:00:00,20.0,6.0,23.781246549352872,0.004006353276024536,0.0,83446.08544861764,400.0000026663787,578072.3403945159,18744.036887998802,18744.036887998802,23.31732759667222,37488.073775997604 
 05/30  18:00:00,19.75,3.5,23.77360921654529,0.0033604691454260983,0.0,89477.4743090209,400.0000011453514,615404.7463726935,18744.036887998802,18744.036887998802,23.2761745538371,37488.073775997604 
 05/30  19:00:00,19.225,2.0,23.749790723314618,0.003090772750433824,0.0,102477.66264919697,400.000000497635,693099.394374488,18744.036887998802,18744.036887998802,23.180072527990163,37488.073775997604 
 05/30  20:00:00,18.375,1.375,23.703395963221343,0.0030396530192867244,0.0,124080.64412642899,400.0000002166618,816777.7082130823,18744.036887998802,18744.036887998802,23.013665831024657,37488.073775997604 
 05/30  21:00:00,16.875,1.0,23.634681532453833,0.0030243673670162993,0.0,162742.5652227873,400.00000009440777,1036910.4859041658,18744.036887998802,18744.036887998802,22.730227595159374,37488.073775997604 
 05/30  22:00:00,15.45,2.25,23.559826475298763,0.003162840933560639,0.0,201509.79051059682,400.00000004110336,1243331.9475768607,18744.036887998802,18744.036887998802,22.440292309941878,37488.073775997604 
 05/30  23:00:00,14.375,1.75,23.508304988386442,0.0031161351690891324,0.0,229915.9091634349,400.00000001785327,1399553.2455312076,18744.036887998802,18744.036887998802,22.231530568245763,37488.073775997604 
 05/30  24:00:00,13.937499999999998,0.6875,23.48509808412322,0.0030396232919443628,0.0,240659.0053432832,400.00000000777015,1462329.350226767,18744.036887998802,18744.036887998802,22.14908588301583,37488.073775997604 
 05/31  01:00:00,12.7125,0.1875,23.44612139093156,0.0030383348904101317,0.0,271196.7968440282,400.00000000338395,1646251.7225937652,18744.036887998802,18744.036887998802,21.940851498789822,37488.073775997604 
 05/31  02:00:00,11.375,0.0,23.383933300746214,0.003049432648702481,0.0,306725.28210909857,400.00000000147315,1841330.638886869,18744.036887998802,18744.036887998802,21.681828745336325,37488.073775997604 
 05/31  03:00:00,12.0625,0.625,23.386422447194573,0.0030596834060187296,0.0,289761.4262309087,400.0000000006411,1733221.3777771697,18744.036887998802,18744.036887998802,21.778746924108404,37488.073775997604 
 05/31  04:00:00,12.2625,0.375,23.403788589296745,0.0030487271737727963,0.0,283171.0143105264,400.00000000027904,1707525.0747254281,18744.036887998802,18744.036887998802,21.832757355200776,37488.073775997604 
 05/31  05:00:00,13.25,1.25,23.41964594207461,0.003086451683018336,0.0,259352.10151369998,400.0000000001213,1556077.7067149244,18744.036887998802,18744.036887998802,21.980930433982902,37488.073775997604 
 05/31  06:00:00,14.8125,2.0,23.498191763673184,0.003137508475210077,0.0,219069.9412357044,400.000000000053,1326865.5147877624,18744.036887998802,18744.036887998802,22.282976937797677,37488.073775997604 
 05/31  07:00:00,14.4875,3.875,23.511005712977468,0.0034787791354139396,0.0,225220.54418341804,400.00000000002296,1383951.727522764,18744.036887998802,18744.036887998802,22.261556680871717,37488.073775997604 
 05/31  08:00:00,15.25,2.5,23.532743575345467,0.0032287577442241017,0.0,209898.9342330722,400.0000000000098,1265835.0107062266,18744.036887998802,18744.036887998802,22.368508876783608,37488.073775997604 
 05/31  09:00:00,17.875,1.625,23.655002866739892,0.00305923158877506,0.0,144504.9953477413,400.0000000000042,880946.7370752326,18744.036887998802,18744.036887998802,22.853597551499494,37488.073775997604 
 05/31  10:00:00,19.0,2.625,23.74457588313438,0.003164453898014073,0.0,114412.75237943252,400.00000000000193,725438.3852744872,18744.036887998802,18744.036887998802,23.110337439903525,37488.073775997604 
 05/31  11:00:00,19.625,3.625,23.761858389059228,0.003339740418534431,0.0,94433.69418019804,400.000000000001,634680.1008065969,18744.036887998802,18744.036887998802,23.23862881819518,37488.073775997604 
 05/31  12:00:00,20.5,3.375,23.77033865619682,0.003286719447535582,0.0,71280.57010052065,400.00000000000045,500788.19302386185,18744.036887998802,18744.036887998802,23.3754823397829,37488.073775997604 
 05/31  13:00:00,22.175,3.625,23.837803667000173,0.003312353939275181,0.0,30329.533114434184,400.0000000000002,251628.7918796426,18744.036887998802,18744.036887998802,23.669816210863196,37488.073775997604 
 05/31  14:00:00,23.625,4.0,23.93764108148966,0.0033744960487299045,7439.868902621606,812.592861107214,400.0000000000002,46406.379336371814,18744.036887998802,18744.036887998802,23.974332093349304,37488.073775997604 
 05/31  15:00:00,22.75,4.0,23.9510714603288,0.0033869033009854828,1077.013507755828,12519.785345539049,400.00000000000017,186791.06847969408,18744.036887998802,18744.036887998802,23.887722530410752,37488.073775997604 
 05/31  16:00:00,23.875,4.0,23.930719146421787,0.0033724913290572173,16655.541093185777,2439.247696860457,400.00000000000017,59523.78831707466,18744.036887998802,18744.036887998802,24.009418000336314,37488.073775997604 
 05/31  17:00:00,25.0,5.875,23.99971696615594,0.0038902507961390944,6627.4177331911005,7757.617249866644,400.0000000000002,0.0,18744.036887998802,18744.036887998802,24.25420466457326,37488.073775997604 
 05/31  18:00:00,24.812500000000004,4.5,23.99999998751911,0.003495831550101877,10456.944279375944,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.230769466154445,37488.073775997604 
 05/31  19:00:00,23.387500000000003,3.9375,23.9732078755325,0.0033476344304865352,8205.144258189579,3817.3849078650164,400.0000000000001,99409.77420786755,18744.036887998802,18744.036887998802,23.99956563903292,37488.073775997604 
 05/31  20:00:00,21.225,4.0625,23.818558253745223,0.0034012629818254763,0.0,46295.113994372194,400.0000000000002,406533.51292294986,18744.036887998802,18744.036887998802,23.563103666668134,37488.073775997604 
 05/31  21:00:00,19.2125,3.3,23.6789685769227,0.0032722163095909424,0.0,99393.87739408697,400.00000000000017,692606.5220846742,18744.036887998802,18744.036887998802,23.13075840082709,37488.073775997604 
 05/31  22:00:00,17.5,3.125,23.585009996222116,0.0032675722121145016,0.0,143336.0538440792,400.0000000000003,939043.9941404792,18744.036887998802,18744.036887998802,22.79448583296809,37488.073775997604 
 05/31  23:00:00,15.962499999999999,3.3875,23.50238278420859,0.003343982032102049,0.0,183158.9698910349,400.00000000000017,1158253.2205188347,18744.036887998802,18744.036887998802,22.49174436255615,37488.073775997604 
 05/31  24:00:00,15.274999999999999,3.5,23.45053399262795,0.0033839471551341573,0.0,202126.0722169845,400.00000000000017,1250834.0688850235,18744.036887998802,18744.036887998802,22.33427756947333,37488.073775997604 
 06/01  01:00:00,14.8875,3.8125,23.430669633731057,0.003460724278035904,0.0,212465.32297753866,400.00000000000034,1304052.9597489338,18744.036887998802,18744.036887998802,22.256066077244576,37488.073775997604 
 06/01  02:00:00,13.8875,3.875,23.40171754589051,0.003486623727082824,0.0,237260.23337075405,400.00000000000034,1452527.2145602496,18744.036887998802,18744.036887998802,22.08853463289374,37488.073775997604 
 06/01  03:00:00,13.0875,3.3,23.36230791364232,0.003379408153542104,0.0,258432.84153946157,400.00000000000034,1567667.6679201396,18744.036887998802,18744.036887998802,21.93047747711224,37488.073775997604 
 06/01  04:00:00,12.774999999999999,3.0,23.34552298255282,0.003324572642716466,0.0,266614.67970168986,400.0000000000003,1612594.1805662909,18744.036887998802,18744.036887998802,21.867086671446735,37488.073775997604 
 06/01  05:00:00,13.0125,3.0,23.351051636397305,0.00331966116684213,0.0,261842.93250945656,400.00000000000034,1575801.5071785077,18744.036887998802,18744.036887998802,21.898040797047106,37488.073775997604 
 06/01  06:00:00,13.95,2.875,23.431920394377713,0.0032917997223683455,0.0,241264.84114412765,400.0000000000003,1442508.7391711115,18744.036887998802,18744.036887998802,22.092311283529583,37488.073775997604 
 06/01  07:00:00,14.15,2.925,23.507071893454146,0.0032928247485751925,0.0,235810.8309484865,400.0000000000002,1425214.6029729575,18744.036887998802,18744.036887998802,22.19707372670727,37488.073775997604 
 06/01  08:00:00,14.625,3.625,23.558201624921757,0.0034184545727082303,0.0,224719.2471288153,400.00000000000006,1360532.9366861703,18744.036887998802,18744.036887998802,22.309268577009277,37488.073775997604 
 06/01  09:00:00,15.625,2.75,23.623807328332365,0.003268541518414211,0.0,199508.86604903772,400.00000000000006,1217690.9477527644,18744.036887998802,18744.036887998802,22.514604828342524,37488.073775997604 
 06/01  10:00:00,16.625,3.25,23.997560810151622,0.0033387740217548216,0.0,4317669.3118926985,531.5223016098582,1117574.1252602066,18744.036887998802,18744.036887998802,22.958169431443984,6816288.073775997 
 06/01  11:00:00,17.625,3.375,23.999998830649954,0.003335341960189394,0.0,5207159.98011479,689.1416415391434,971866.3117025642,18744.036887998802,18744.036887998802,23.147606873205177,8346288.073775997 
 06/01  12:00:00,18.75,2.375,23.999999997398014,0.003173427639105825,0.0,5232786.738115921,776.9041001080832,800221.6335165077,18744.036887998802,18744.036887998802,23.316306995643355,8346288.073775997 
 06/01  13:00:00,19.7,3.25,23.99999999999437,0.003306230674050283,0.0,5262949.220205894,828.2133412990545,655335.0924671474,18744.036887998802,18744.036887998802,23.458799676397426,8346288.073775997 
 06/01  14:00:00,20.0,3.375,24.0,0.0033100410459745854,0.0,193485.57533397042,719.2771986511887,609544.8104603706,18744.036887998802,18744.036887998802,23.503828093668112,256368.07377599765 
 06/01  15:00:00,20.375,3.0,24.0,0.0032535350805651553,0.0,4376448.431593258,692.9080030594306,552014.7769328993,18744.036887998802,18744.036887998802,23.5601197645678,6816288.073775997 
 06/01  16:00:00,20.85,3.0,24.000000000000007,0.0032429551630798626,0.0,5287485.5390979685,781.2377868894698,479454.7938476341,18744.036887998802,18744.036887998802,23.631335334563502,8346288.073775997 
 06/01  17:00:00,21.0,2.375,24.0,0.0031357326402766212,0.0,5318782.253935106,829.6594574973217,456782.38504282123,18744.036887998802,18744.036887998802,23.6538237394656,8346288.073775997 
 06/01  18:00:00,20.9375,2.0,24.0,0.003100438624130181,0.0,5339414.387086254,858.5027917831299,466368.50910253567,18744.036887998802,18744.036887998802,23.64444273004778,8346288.073775997 
 06/01  19:00:00,20.9625,2.0,23.99752928223595,0.0030954852402177474,0.0,76576.62392766072,720.1539438102764,462339.99218573514,18744.036887998802,18744.036887998802,23.64785478811318,37488.073775997604 
 06/01  20:00:00,20.375,2.0,23.944641408557246,0.0030925229734125896,0.0,74780.13549858422,536.2170244336812,546627.0197452484,18744.036887998802,18744.036887998802,23.53034186360408,37488.073775997604 
 06/01  21:00:00,18.0625,2.0,23.82119741841299,0.0031273144929634717,0.0,131199.27685889634,459.2741206784791,883581.1638855748,18744.036887998802,18744.036887998802,23.093576272627235,37488.073775997604 
 06/01  22:00:00,16.3375,2.0,23.70284162503761,0.0031387201154004308,0.0,177274.11859984175,425.83737066853575,1126252.1200801749,18744.036887998802,18744.036887998802,22.718996723245294,37488.073775997604 
 06/01  23:00:00,15.375,2.0,23.645135644504894,0.003141978289066331,0.0,202475.93073412095,411.2335434799818,1262795.335137218,18744.036887998802,18744.036887998802,22.520745354263102,37488.073775997604 
 06/01  24:00:00,14.125000000000002,1.375,23.585116848933875,0.0031112149854665124,0.0,234210.19056013794,404.88938338068215,1444462.3632673628,18744.036887998802,18744.036887998802,22.28374117242663,37488.073775997604 
 06/02  01:00:00,11.975,0.375,23.50138202741045,0.003074810014570581,0.0,288470.3060657815,402.1380113668421,1761457.3637664332,18744.036887998802,18744.036887998802,21.897750782353093,37488.073775997604 
 06/02  02:00:00,10.375,0.0,23.421647823274135,0.0030744741370760556,0.0,330951.187983167,400.93209944715846,1992742.6425820754,18744.036887998802,18744.036887998802,21.581216720642463,37488.073775997604 
 06/02  03:00:00,11.000000000000002,1.25,23.414542943997397,0.0031393094363551992,0.0,317010.40759851073,400.4064679103067,1893167.3099916002,18744.036887998802,18744.036887998802,21.651214381988268,37488.073775997604 
 06/02  04:00:00,10.6,1.375,23.407730701075188,0.0031411325818149357,0.0,324854.8053979473,400.1776611007811,1955099.6379904358,18744.036887998802,18744.036887998802,21.60034471403999,37488.073775997604 
 06/02  05:00:00,9.375,1.0,23.361360100064324,0.0031162160737911674,0.0,357278.1505903342,400.077432347534,2133933.0755159017,18744.036887998802,18744.036887998802,21.373101325711705,37488.073775997604 
 06/02  06:00:00,10.0625,1.625,23.413712203000067,0.0031757762986624007,0.0,344606.29422893474,400.0337570375272,2032450.488529449,18744.036887998802,18744.036887998802,21.49556581706609,37488.073775997604 
 06/02  07:00:00,13.3875,2.0,23.56632309211176,0.0031712970283181213,0.0,262879.7818027041,400.01475030915736,1545019.2674445428,18744.036887998802,18744.036887998802,22.10280983166832,37488.073775997604 
 06/02  08:00:00,16.25,3.25,23.735269738588187,0.0033309188108552506,0.0,187871.61823403765,400.0064186493601,1137058.4465299759,18744.036887998802,18744.036887998802,22.68919349858475,37488.073775997604 
 06/02  09:00:00,17.75,3.375,23.82768786216173,0.0033460036069274785,0.0,147953.7382977585,400.0027838772002,924114.6806231608,18744.036887998802,18744.036887998802,23.003811641249975,37488.073775997604 
 06/02  10:00:00,19.325,3.0,23.994567883434215,0.0032519340280743737,0.0,4417594.839758871,529.0410608937719,706591.3385030528,18744.036887998802,18744.036887998802,23.367448582822302,6816288.073775997 
 06/02  11:00:00,20.625,3.0,23.999987948014244,0.0032296272666515213,0.0,5357617.253124042,685.0017624600744,514726.17010715534,18744.036887998802,18744.036887998802,23.597568887822092,8346288.073775997 
 06/02  12:00:00,21.9375,3.0,23.99999997423656,0.003227694006973985,0.0,5381244.609151762,773.3791097179034,314384.4471682315,18744.036887998802,18744.036887998802,23.794433124188167,8346288.073775997 
 06/02  13:00:00,22.8125,3.625,23.999999999945178,0.0033344450737583455,0.0,5412337.923979385,824.9664651477854,181026.95629073092,18744.036887998802,18744.036887998802,23.925673067902885,8346288.073775997 
 06/02  14:00:00,23.625,3.375,23.999999999999964,0.0032684350010296565,0.0,337400.15597131185,719.2553706252648,57186.939918769924,18744.036887998802,18744.036887998802,24.047564872408742,256368.07377599765 
 06/02  15:00:00,24.499999999999996,3.625,24.0,0.0033162593625709596,0.0,4531839.829318331,693.6545893939277,0.0,18744.036887998802,18744.036887998802,24.17884282158361,6816288.073775997 
 06/02  16:00:00,24.925,3.375,24.0,0.003258607097503346,0.0,5447131.92925852,779.7740487403393,0.0,18744.036887998802,18744.036887998802,24.242548234464856,8346288.073775997 
 06/02  17:00:00,25.625,3.0,24.0,0.003176883227285374,0.0,5487995.208681069,828.0871198522028,0.0,18744.036887998802,18744.036887998802,24.347539415149683,8346288.073775997 
 06/02  18:00:00,25.500000000000004,3.625,24.0,0.003301888676072264,0.0,5510192.696904774,856.3286906548574,0.0,18744.036887998802,18744.036887998802,24.328799068308726,8346288.073775997 
 06/02  19:00:00,25.075,3.375,24.0,0.003254835532219563,0.0,226155.38160363847,719.5539074957674,0.0,18744.036887998802,18744.036887998802,24.265078538300045,37488.073775997604 
 06/02  20:00:00,24.375,3.0,24.0,0.0031887534320864195,0.0,161239.60077695176,538.4903270847591,1.5944847092881496e-10,18744.036887998802,18744.036887998802,24.16015581804455,37488.073775997604 
 06/02  21:00:00,22.8125,3.0,24.0,0.0032052753214356273,0.0,111411.96106591125,460.8807705340698,181142.10955093335,18744.036887998802,18744.036887998802,23.925850501481616,37488.073775997604 
 06/02  22:00:00,22.0375,3.0,24.0,0.0032120706281470266,0.0,84896.49513664922,426.534937220244,299546.8129981957,18744.036887998802,18744.036887998802,23.80965222768714,37488.073775997604 
 06/02  23:00:00,21.375,3.0,23.99945906644995,0.003217695820655035,0.0,66634.05043903449,411.5376166335135,400904.7373528704,18744.036887998802,18744.036887998802,23.710312450105278,37488.073775997604 
 06/02  24:00:00,19.9375,3.0,23.957840545267153,0.0032315679558053752,0.0,87110.35391547828,405.00204198177215,616690.8833061678,18744.036887998802,18744.036887998802,23.474234705649636,37488.073775997604 
 06/03  01:00:00,19.1125,2.375,23.900007417994097,0.0031448478388034096,0.0,109298.79280958096,402.16837538325376,732762.1576588925,18744.036887998802,18744.036887998802,23.293009656154666,37488.073775997604 
 06/03  02:00:00,19.0,2.625,23.886962880826104,0.0031794894015319906,0.0,113004.46177770277,400.9419231111653,747936.5253495297,18744.036887998802,18744.036887998802,23.25926764176785,37488.073775997604 
 06/03  03:00:00,17.125,2.375,23.815541312888843,0.0031633499589099412,0.0,157138.74940353297,400.4087897257793,1028364.892815198,18744.036887998802,18744.036887998802,22.942694557945636,37488.073775997604 
 06/03  04:00:00,16.0,2.0,23.735669618278056,0.003126428930013202,0.0,189546.22330262364,400.177620110518,1183635.0261246888,18744.036887998802,18744.036887998802,22.682757182498168,37488.073775997604 
 06/03  05:00:00,16.0,2.625,23.738955622173574,0.0032018459182226932,0.0,193860.33490542704,400.07717112056696,1184656.3499639318,18744.036887998802,18744.036887998802,22.662110936212404,37488.073775997604 
 06/03  06:00:00,15.624999999999998,3.0,23.72211674975481,0.0032575463171905395,0.0,204403.22448819724,400.0334509950068,1240229.5546243042,18744.036887998802,18744.036887998802,22.587390374978156,37488.073775997604 
 06/03  07:00:00,15.775,2.375,23.7320070129037,0.003163107486711019,0.0,200974.3122491163,400.01448213460844,1218132.2306942767,18744.036887998802,18744.036887998802,22.616897189566576,37488.073775997604 
 06/03  08:00:00,16.625,2.0,23.764236241860736,0.003105918654133728,0.0,179196.62990787087,400.0062863952095,1092586.5566159326,18744.036887998802,18744.036887998802,22.770409979092097,37488.073775997604 
 06/03  09:00:00,17.4375,1.375,23.812938037636528,0.003033526996088433,0.0,158362.845070025,400.0027297850964,975783.1676487031,18744.036887998802,18744.036887998802,22.935032286195877,37488.073775997604 
 06/03  10:00:00,18.5125,1.0,23.993845837212877,0.0029945789234665475,0.0,4416922.069728219,529.1930071566281,834846.9580851382,18744.036887998802,18744.036887998802,23.227801809305195,6816288.073775997 
 06/03  11:00:00,19.0,1.625,23.999987102323953,0.003040847442065612,0.0,5396897.747822028,685.4446299839428,768758.8516118278,18744.036887998802,18744.036887998802,23.348908117029982,8346288.073775997 
 06/03  12:00:00,19.6875,1.375,23.999999974228416,0.0030065048532238485,0.0,5445448.366269958,773.7571100088785,663241.7929118325,18744.036887998802,18744.036887998802,23.451850123111434,8346288.073775997 
 06/03  13:00:00,20.6625,2.25,23.99999999994852,0.0030940224721966053,0.0,5490928.676942373,825.0616553673593,513329.7674250886,18744.036887998802,18744.036887998802,23.597626145148336,8346288.073775997 
 06/03  14:00:00,21.625,3.0,23.999999999999968,0.003190034144328821,0.0,411146.1813429053,719.7729900704379,365331.9744968765,18744.036887998802,18744.036887998802,23.74367671271866,256368.07377599765 
 06/03  15:00:00,21.75,3.0,24.000000000000007,0.0031848814732769503,0.0,4590531.47287219,693.8175360759192,346208.9773273338,18744.036887998802,18744.036887998802,23.764313910079462,6816288.073775997 
 06/03  16:00:00,23.1,4.25,24.000000000000004,0.003441635044445913,0.0,5520693.332550376,779.1356548207474,138441.15942398872,18744.036887998802,18744.036887998802,23.96830708640361,8346288.073775997 
 06/03  17:00:00,24.0,3.75,24.0,0.0033239227990140363,0.0,5567059.525692459,826.4843106437388,3.2124644081244963e-10,18744.036887998802,18744.036887998802,24.103608313267884,8346288.073775997 
 06/03  18:00:00,23.812500000000004,3.0,24.0,0.003168920226734576,0.0,5586233.610174959,855.0776790122445,28779.683754449128,18744.036887998802,18744.036887998802,24.07550891000543,8346288.073775997 
 06/03  19:00:00,23.8875,2.375,24.0,0.003079063014182202,0.0,299372.2907568938,719.1911064066417,17265.926061101265,18744.036887998802,18744.036887998802,24.086778420890003,37488.073775997604 
 06/03  20:00:00,23.375,1.375,24.0,0.002980121809300356,0.0,234082.13755698578,539.1183076795197,96043.65992270221,18744.036887998802,18744.036887998802,24.009888417514013,37488.073775997604 
 06/03  21:00:00,21.5,1.625,24.0,0.0030109342641568577,0.0,178430.366828606,461.48959483291816,384237.72525401716,18744.036887998802,18744.036887998802,23.727953369897268,37488.073775997604 
 06/03  22:00:00,20.225,1.375,24.0,0.0030054651628304845,0.0,141727.82384406624,426.8264627834518,580211.2462321133,18744.036887998802,18744.036887998802,23.536605057648114,37488.073775997604 
 06/03  23:00:00,20.0,2.25,24.0,0.0031120853158556217,0.0,121910.42005777224,411.6784936250592,614487.0627945603,18744.036887998802,18744.036887998802,23.50366805503928,37488.073775997604 
 06/03  24:00:00,19.875,3.0,24.0,0.0032106005875887815,0.0,106557.80292324375,405.0600250561952,633267.4138446494,18744.036887998802,18744.036887998802,23.484937859480265,37488.073775997604 
 06/04  01:00:00,18.675,3.0,23.968139403292408,0.0032266246656151355,0.0,122399.4755384461,402.1834767825324,815098.6292025374,18744.036887998802,18744.036887998802,23.29105457224041,37488.073775997604 
 06/04  02:00:00,17.375,3.0,23.898614297459346,0.003243728551568203,0.0,156073.32067879933,400.9434235662548,1004507.5604882789,18744.036887998802,18744.036887998802,23.035184883649553,37488.073775997604 
 06/04  03:00:00,17.75,2.375,23.891933112591126,0.003134911338906172,0.0,149375.2234692484,400.40776878342916,942417.4076388632,18744.036887998802,18744.036887998802,23.06558637824827,37488.073775997604 
 06/04  04:00:00,16.2,2.625,23.86118240391056,0.003190956928808491,0.0,185476.73602789122,400.17614973517993,1181259.5801632218,18744.036887998802,18744.036887998802,22.835171537820912,37488.073775997604 
 06/04  05:00:00,15.0,2.375,23.78240621323159,0.003172901480468997,0.0,219275.98823808465,400.0761504219243,1350308.7709438307,18744.036887998802,18744.036887998802,22.569504655544648,37488.073775997604 
 06/04  06:00:00,16.125,2.625,23.839768180397595,0.003187583855806692,0.0,194168.8600461241,400.0329456210233,1182200.398500418,18744.036887998802,18744.036887998802,22.765806097331883,37488.073775997604 
 06/04  07:00:00,17.55,3.0,23.93312580283851,0.003232971667343555,0.0,158667.22525345517,400.0142054721475,977541.7123966217,18744.036887998802,18744.036887998802,23.055569570692775,37488.073775997604 
 06/04  08:00:00,19.25,2.375,23.998168207053318,0.003124912053126666,0.0,178775.3310990468,400.0061488778277,728532.8855924727,18744.036887998802,18744.036887998802,23.377370586727324,37488.073775997604 
 06/04  09:00:00,21.875,2.0,23.99999994780859,0.0030410070447025083,0.0,254969.71228903023,400.0026946208406,326656.3482725088,18744.036887998802,18744.036887998802,23.783944116125877,37488.073775997604 
 06/04  10:00:00,24.25,2.625,23.99999999999632,0.003096236152658424,0.0,4708823.2378253555,526.1560772415335,19215.59960572581,18744.036887998802,18744.036887998802,24.142481389987758,6816288.073775997 
 06/04  11:00:00,25.625,4.875,23.999999999999993,0.0035874571852776782,0.0,5641666.574414957,679.6676965460763,0.0,18744.036887998802,18744.036887998802,24.348650297469202,8346288.073775997 
 06/04  12:00:00,26.375,4.125,24.0,0.003389432425014995,0.0,5662747.975222564,766.7918094714584,0.0,18744.036887998802,18744.036887998802,24.45992117365153,8346288.073775997 
 06/04  13:00:00,27.475,3.625,24.0,0.0032568406864241124,0.0,5702181.6914926255,818.9613934224935,0.0,18744.036887998802,18744.036887998802,24.62494238998453,8346288.073775997 
 06/04  14:00:00,28.0,4.0,24.0,0.0033372571838554245,0.0,608161.6941483272,718.3874692905164,0.0,18744.036887998802,18744.036887998802,24.703712527569138,256368.07377599765 
 06/04  15:00:00,28.0,3.375,24.0,0.0031975748937386884,0.0,4795658.196868987,694.1457701121367,0.0,18744.036887998802,18744.036887998802,24.70373531259536,6816288.073775997 
 06/04  16:00:00,28.625,3.625,24.000000000000004,0.0032480994869312023,0.0,5725595.160060833,777.7484430385402,0.0,18744.036887998802,18744.036887998802,24.797484477476562,8346288.073775997 
 06/04  17:00:00,28.375,4.0,24.0,0.003339058426506619,0.0,5758959.236022179,825.4342385271553,0.0,18744.036887998802,18744.036887998802,24.759995527017775,8346288.073775997 
 06/04  18:00:00,27.874999999999996,2.75,24.0,0.0030979823042903316,0.0,5773339.88922293,853.8057069027843,0.0,18744.036887998802,18744.036887998802,24.68498952235351,8346288.073775997 
 06/04  19:00:00,27.925,3.25,24.0,0.003189739006020462,0.0,481514.99255436094,720.5566501401714,0.0,18744.036887998802,18744.036887998802,24.69251761305713,37488.073775997604 
 06/04  20:00:00,26.75,3.375,23.999999999999996,0.003212144669397835,0.0,401312.853058056,542.613353822816,0.0,18744.036887998802,18744.036887998802,24.519631068536555,37488.073775997604 
 06/04  21:00:00,24.5,1.75,24.0,0.0029885980040587966,0.0,335588.62418708066,464.18052917979776,15357.30192967771,18744.036887998802,18744.036887998802,24.180075931221182,37488.073775997604 
 06/04  22:00:00,20.725,1.625,24.0,0.003024541449423435,0.0,261173.95709428762,428.4655771634374,501776.6572428474,18744.036887998802,18744.036887998802,23.61250067875462,37488.073775997604 
 06/04  23:00:00,17.75,2.0,24.0,0.0031051676434349224,0.0,203467.68487389578,412.4625048686727,956838.484183029,18744.036887998802,18744.036887998802,23.166302690308427,37488.073775997604 
 06/04  24:00:00,20.1875,1.375,24.0,0.0029969566846717722,0.0,234727.9456993592,405.4307239171924,584805.3725273485,18744.036887998802,18744.036887998802,23.53045277570918,37488.073775997604 
 06/05  01:00:00,18.2875,2.25,23.996176893318165,0.0031247312227396912,0.0,207738.80961711393,402.3791915405746,875621.7105164737,18744.036887998802,18744.036887998802,23.24633855091392,37488.073775997604 
 06/05  02:00:00,15.375,3.0,23.943269094830228,0.0032745026256405184,0.0,211023.26356416984,401.0302051925326,1314885.4557674602,18744.036887998802,18744.036887998802,22.77460587089614,37488.073775997604 
 06/05  03:00:00,17.8125,2.375,23.976728601395145,0.003132218835102577,0.0,194612.310431089,400.44519848484447,941910.9808862276,18744.036887998802,18744.036887998802,23.139981795022006,37488.073775997604 
 06/05  04:00:00,16.6875,2.0,23.984684256751642,0.0031019159248467966,0.0,192924.57779144304,400.19293818028507,1120187.920936944,18744.036887998802,18744.036887998802,23.003931624003638,37488.073775997604 
 06/05  05:00:00,15.0,2.0,23.923582356368982,0.003129815247896985,0.0,221980.55535690513,400.0835951864826,1369184.2684786369,18744.036887998802,18744.036887998802,22.69359957413981,37488.073775997604 
 06/05  06:00:00,16.25,2.0,23.98250199805209,0.003113927253059853,0.0,223790.7224947045,400.03626337679214,1183521.4212528262,18744.036887998802,18744.036887998802,22.908106528213352,37488.073775997604 
 06/05  07:00:00,18.25,2.0,23.99999818632585,0.0030917550413399578,0.0,296223.1091679073,400.01584567872453,882156.6033899229,18744.036887998802,18744.036887998802,23.23683515346201,37488.073775997604 
 06/05  08:00:00,20.25,3.25,23.999999999948198,0.0032661331641140835,0.0,363587.5513622051,400.00700107018633,575436.0337828933,18744.036887998802,18744.036887998802,23.53703525171722,37488.073775997604 
 06/05  09:00:00,22.1875,3.375,24.0,0.003238142832268688,0.0,411008.0755145298,400.0031075457979,278204.0681579222,18744.036887998802,18744.036887998802,23.829265533265442,37488.073775997604 
 06/05  10:00:00,24.2125,3.625,24.0,0.003272913160364868,0.0,4871314.147936705,525.0087517884796,23989.22421390103,18744.036887998802,18744.036887998802,24.13569066336229,6816288.073775997 
 06/05  11:00:00,26.25,5.25,24.0,0.003679252507385009,0.0,5829858.898428478,677.3204759693549,0.0,18744.036887998802,18744.036887998802,24.441265350088045,8346288.073775997 
 06/05  12:00:00,26.9375,5.375,24.0,0.0036694808789059924,0.0,5854576.589101857,763.7607285146788,0.0,18744.036887998802,18744.036887998802,24.547452777640544,8346288.073775997 
 06/05  13:00:00,27.5875,6.875,24.0,0.0041862305228774,0.0,5900686.059319979,813.7106600088855,0.0,18744.036887998802,18744.036887998802,24.656954579264845,8346288.073775997 
 06/05  14:00:00,27.375,8.0,24.0,0.0046685717550730265,0.0,789612.4054945948,711.5825054143878,0.0,18744.036887998802,18744.036887998802,24.614514770657557,256368.07377599765 
 06/05  15:00:00,26.812500000000004,5.5,24.0,0.0037531638910394682,0.0,4957469.2947354,687.9642308745608,0.0,18744.036887998802,18744.036887998802,24.52549611130549,6816288.073775997 
 06/05  16:00:00,26.2625,7.125,24.0,0.004367454848426415,0.0,5876573.260655885,771.0256832924341,0.0,18744.036887998802,18744.036887998802,24.443036715980707,8346288.073775997 
 06/05  17:00:00,25.375,7.75,24.0,0.004617640122283283,0.0,5897159.383199725,816.0187999829875,0.0,18744.036887998802,18744.036887998802,24.309939426050917,8346288.073775997 
 06/05  18:00:00,25.0,5.125,24.0,0.0036592775051892835,0.0,5910799.153687236,844.737702823274,0.0,18744.036887998802,18744.036887998802,24.253719643422073,8346288.073775997 
 06/05  19:00:00,24.375,5.25,24.000000000000004,0.0037081473772610724,0.0,596025.7954733359,713.8517487875177,4.783454127864449e-10,18744.036887998802,18744.036887998802,24.160027622123682,37488.073775997604 
 06/05  20:00:00,23.375,5.375,24.0,0.0037628526448888378,0.0,508951.0827388739,538.2568977212666,95566.70153811565,18744.036887998802,18744.036887998802,24.010095092877126,37488.073775997604 
 06/05  21:00:00,22.125,3.75,24.0,0.0033372180540923793,0.0,454722.01875857404,461.8982528732213,287186.5119963481,18744.036887998802,18744.036887998802,23.822605574761113,37488.073775997604 
 06/05  22:00:00,19.975,3.625,24.0,0.003340136065180456,0.0,398141.68636421335,427.5193110619593,615384.7017161294,18744.036887998802,18744.036887998802,23.50014671879018,37488.073775997604 
 06/05  23:00:00,18.375,4.0,24.0,0.003447589741484015,0.0,355409.85424396966,412.1370365908654,860659.1309219353,18744.036887998802,18744.036887998802,23.260172891365464,37488.073775997604 
 06/05  24:00:00,18.3125,3.375,24.0,0.0033009290824943926,0.0,347778.56977407995,405.33046031350153,871330.2154422062,18744.036887998802,18744.036887998802,23.25079273347677,37488.073775997604 
 06/06  01:00:00,18.1875,3.625,23.999999999999996,0.0033528399431673227,0.0,337246.62356178055,402.3406010162645,891293.2754857603,18744.036887998802,18744.036887998802,23.228024200829836,37488.073775997604 
 06/06  02:00:00,17.375,3.375,24.0,0.0033181692974143797,0.0,318720.09128920146,401.02612118997297,1016136.7946183358,18744.036887998802,18744.036887998802,23.105816483304118,37488.073775997604 
 06/06  03:00:00,17.25,2.375,24.0,0.0031441245428695274,0.0,317266.7749712514,400.44956014995984,1035455.7720086438,18744.036887998802,18744.036887998802,23.090651323029533,37488.073775997604 
 06/06  04:00:00,17.15,2.625,24.0,0.00318777468432768,0.0,311565.58297191584,400.196968970263,1050073.6606087557,18744.036887998802,18744.036887998802,23.076367898523152,37488.073775997604 
 06/06  05:00:00,16.375,3.625,24.0,0.00338673977979408,0.0,293183.249288164,400.08610551689156,1167888.1934582782,18744.036887998802,18744.036887998802,22.960139114501096,37488.073775997604 
 06/06  06:00:00,15.750000000000002,3.375,24.0,0.003336521317968184,0.0,307121.43456436804,400.0374528343059,1262910.89350544,18744.036887998802,18744.036887998802,22.866415114883942,37488.073775997604 
 06/06  07:00:00,15.225,3.625,24.0,0.003404035079306025,0.0,327331.26997247565,400.0162997274915,1340010.7089471808,18744.036887998802,18744.036887998802,22.787727998898156,37488.073775997604 
 06/06  08:00:00,15.625,5.875,24.0,0.004052146892534347,0.0,358610.886708961,400.0070816024847,1277286.1401261662,18744.036887998802,18744.036887998802,22.84779988747868,37488.073775997604 
 06/06  09:00:00,15.125000000000002,5.125,24.0,0.0038185832265232584,0.0,392991.1736864307,400.00306321659355,1352480.786483467,18744.036887998802,18744.036887998802,22.772865784739857,37488.073775997604 
 06/06  10:00:00,15.475,5.875,24.0,0.0040551733990437195,0.0,392231.720551649,400.0013349347897,1299533.9823028173,18744.036887998802,18744.036887998802,22.825410102247933,37488.073775997604 
 06/06  11:00:00,16.0,6.375,24.0,0.004211076285745994,0.0,365279.8377753381,400.0005772876478,1219116.9045485267,18744.036887998802,18744.036887998802,22.90420095264206,37488.073775997604 
 06/06  12:00:00,15.750000000000002,4.75,24.0,0.003698604689893465,0.0,333959.7450451129,400.0002502516001,1256597.780694222,18744.036887998802,18744.036887998802,22.86674668059398,37488.073775997604 
 06/06  13:00:00,16.475,5.25,23.999999999999996,0.003835691443489773,0.0,320911.0369453237,400.0001090824901,1145471.5505770454,18744.036887998802,18744.036887998802,22.975543970953133,37488.073775997604 
 06/06  14:00:00,17.625,5.375,24.0,0.0038525937727987274,0.0,331106.50533677725,400.00004739802256,969585.6930387154,18744.036887998802,18744.036887998802,23.148096039074744,37488.073775997604 
 06/06  15:00:00,17.125,5.0,24.0,0.003754082689445376,0.0,315115.97510874923,400.0000207010496,1044937.9221885682,18744.036887998802,18744.036887998802,23.073143109004484,37488.073775997604 
 06/06  16:00:00,16.85,5.0,24.0,0.0037520467281683878,0.0,298965.8385224079,400.0000090266049,1087390.0068748968,18744.036887998802,18744.036887998802,23.03192416980805,37488.073775997604 
 06/06  17:00:00,17.625,5.625,23.999999999999996,0.0039311279738001295,0.0,298852.0191562033,400.0000039269792,970007.7009738781,18744.036887998802,18744.036887998802,23.148191307065115,37488.073775997604 
 06/06  18:00:00,17.75,4.75,24.0,0.0036844078252469244,0.0,298141.11139081215,400.0000017092098,950290.8426731245,18744.036887998802,18744.036887998802,23.166968160582336,37488.073775997604 
 06/06  19:00:00,17.225,4.625,24.0,0.003643900381652569,0.0,278502.20706748817,400.00000074855916,1030739.7335205241,18744.036887998802,18744.036887998802,23.08822910391023,37488.073775997604 
 06/06  20:00:00,16.375,4.375,24.0,0.0035813009322130497,0.0,253322.40978240492,400.0000003255729,1160382.8339589648,18744.036887998802,18744.036887998802,22.960738637616444,37488.073775997604 
 06/06  21:00:00,15.375,2.75,24.0,0.0032724703855001144,0.0,238022.55808462342,400.00000014161697,1312766.4119839002,18744.036887998802,18744.036887998802,22.81075533407741,37488.073775997604 
 06/06  22:00:00,13.75,2.0,23.971545593984203,0.003169578289580369,0.0,254127.09469770174,400.0000000618579,1558712.9136909675,18744.036887998802,18744.036887998802,22.55478729750383,37488.073775997604 
 06/06  23:00:00,11.125,1.375,23.878793991664672,0.003128440455794683,0.0,320291.0703762009,400.0000000269398,1947501.3453327662,18744.036887998802,18744.036887998802,22.092916272634575,37488.073775997604 
 06/06  24:00:00,11.5625,1.0,23.85588592753286,0.0031118796727278614,0.0,313838.18543762516,400.0000000117504,1870875.0541450009,18744.036887998802,18744.036887998802,22.105889799099458,37488.073775997604 
 06/07  01:00:00,10.9375,1.625,23.856107659522934,0.003164192629583044,0.0,326159.51857457415,400.0000000051426,1970043.840327487,18744.036887998802,18744.036887998802,22.037207616892672,37488.073775997604 
 06/07  02:00:00,8.5625,2.625,23.758296782557732,0.0033106277098913263,0.0,386228.97546996793,400.00000000223827,2316268.141318323,18744.036887998802,18744.036887998802,21.60412276443894,37488.073775997604 
 06/07  03:00:00,9.387500000000001,2.6875,23.74772658435903,0.003326487649356567,0.0,369818.8650041674,400.00000000097293,2184544.39617056,18744.036887998802,18744.036887998802,21.684690091226727,37488.073775997604 
 06/07  04:00:00,8.9,2.1875,23.75588330167318,0.003248518044415006,0.0,379168.74418101984,400.0000000004251,2265782.102811619,18744.036887998802,18744.036887998802,21.640637443198322,37488.073775997604 
 06/07  05:00:00,8.0,0.75,23.716904867471936,0.0031290315396401234,0.0,404771.17348967236,400.00000000018514,2394534.0196990236,18744.036887998802,18744.036887998802,21.458929519780817,37488.073775997604 
 06/07  06:00:00,8.9375,0.625,23.78846839844893,0.0031247624026293865,0.0,385439.99376405845,400.00000000008095,2259424.3335531135,18744.036887998802,18744.036887998802,21.638422706939902,37488.073775997604 
 06/07  07:00:00,9.5,1.625,23.86070271354153,0.003180951075367003,0.0,369647.8763008495,400.0000000000356,2185840.7297650212,18744.036887998802,18744.036887998802,21.798887594910124,37488.073775997604 
 06/07  08:00:00,12.3125,3.25,23.958579643100904,0.003378883935259493,0.0,324302.91481875256,400.0000000000154,1769859.9417090332,18744.036887998802,18744.036887998802,22.28736606418823,37488.073775997604 
 06/07  09:00:00,14.75,2.75,23.999986859762018,0.0032825719068678393,0.0,357704.6152300643,400.0000000000067,1409810.3892330425,18744.036887998802,18744.036887998802,22.71186467249411,37488.073775997604 
 06/07  10:00:00,16.325,2.0,23.99999999969336,0.003143013076958399,0.0,377666.96339386806,400.00000000000296,1170273.3200532366,18744.036887998802,18744.036887998802,22.95189021355699,37488.073775997604 
 06/07  11:00:00,17.0,1.375,23.999999999999993,0.003065417816230899,0.0,347700.942596583,400.00000000000125,1067068.9907026368,18744.036887998802,18744.036887998802,23.054454185023687,37488.073775997604 
 06/07  12:00:00,18.3125,1.625,24.0,0.003094405940421749,0.0,318221.68032560876,400.0000000000006,866715.3378476676,18744.036887998802,18744.036887998802,23.251312302273185,37488.073775997604 
 06/07  13:00:00,19.0375,2.0,24.000000000000004,0.0031180738269454213,0.0,307443.3128302375,400.0000000000004,755711.5000855156,18744.036887998802,18744.036887998802,23.36005687510326,37488.073775997604 
 06/07  14:00:00,19.625,2.625,24.0,0.003186021666383795,0.0,301916.14466825215,400.00000000000017,666195.4930386138,18744.036887998802,18744.036887998802,23.448176797192453,37488.073775997604 
 06/07  15:00:00,20.625,2.375,24.0,0.0031584049525538323,0.0,304736.13289035327,400.0000000000001,513720.24148437125,18744.036887998802,18744.036887998802,23.598175821385027,37488.073775997604 
 06/07  16:00:00,21.0,2.0,24.0,0.0030961659458420155,0.0,299986.60328269127,400.00000000000006,456886.1930517363,18744.036887998802,18744.036887998802,23.654410879472664,37488.073775997604 
 06/07  17:00:00,21.0,2.625,24.0,0.0031705450094493817,0.0,288451.23448270117,400.0000000000002,456981.22708377475,18744.036887998802,18744.036887998802,23.654394458333766,37488.073775997604 
 06/07  18:00:00,20.5625,1.75,23.999999999999996,0.0030858060489789467,0.0,272365.16700597154,400.0000000000003,523749.04978686565,18744.036887998802,18744.036887998802,23.58875752281241,37488.073775997604 
 06/07  19:00:00,20.7375,1.625,24.000000000000004,0.0030586154859669154,0.0,263564.96755059384,400.00000000000017,497172.13743283524,18744.036887998802,18744.036887998802,23.614997911639897,37488.073775997604 
 06/07  20:00:00,20.375,3.25,24.0,0.0032873802195521125,0.0,242331.5646056635,400.0,552693.5909887253,18744.036887998802,18744.036887998802,23.560608425100042,37488.073775997604 
 06/07  21:00:00,18.375,2.125,24.0,0.0031583901381815774,0.0,204066.49596378033,400.0000000000003,858368.2725858744,18744.036887998802,18744.036887998802,23.260589724274233,37488.073775997604 
 06/07  22:00:00,16.525,2.875,23.989599266244216,0.0032813580016527533,0.0,184533.9589990213,400.00000000000017,1140298.9555944712,18744.036887998802,18744.036887998802,22.98019061671554,37488.073775997604 
 06/07  23:00:00,16.0,3.375,23.95846278960764,0.0033506033944609576,0.0,195209.40614356377,400.00000000000034,1215028.2729237895,18744.036887998802,18744.036887998802,22.871834267571522,37488.073775997604 
 06/07  24:00:00,14.5625,1.75,23.921741939210335,0.0031460696049887427,0.0,230802.4199557345,400.00000000000034,1431107.217076213,18744.036887998802,18744.036887998802,22.63688022574436,37488.073775997604 
 06/08  01:00:00,13.2625,1.0,23.86099589680954,0.0030820061202043846,0.0,265388.4119030214,400.00000000000034,1619611.8862228459,18744.036887998802,18744.036887998802,22.38353184502913,37488.073775997604 
 06/08  02:00:00,12.375,1.625,23.82399522714801,0.0031312219721935405,0.0,288542.1689371909,400.00000000000045,1749704.6124336612,18744.036887998802,18744.036887998802,22.217651046043635,37488.073775997604 
 06/08  03:00:00,11.0625,1.375,23.772376253511727,0.0031392815504189078,0.0,322531.3275198865,400.00000000000045,1942810.3818750414,18744.036887998802,18744.036887998802,21.976892177295518,37488.073775997604 
 06/08  04:00:00,10.1875,1.0,23.7309880151615,0.003114665045791871,0.0,345286.7548308547,400.0000000000004,2068621.975002503,18744.036887998802,18744.036887998802,21.808932904798553,37488.073775997604 
 06/08  05:00:00,9.375,0.375,23.707772030361102,0.0030909768491352574,0.0,366853.2116862711,400.00000000000034,2187907.771445015,18744.036887998802,18744.036887998802,21.66556757782459,37488.073775997604 
 06/08  06:00:00,10.25,1.25,23.76725901940644,0.003146639838458338,0.0,349394.0876600871,400.00000000000034,2059312.0413546981,18744.036887998802,18744.036887998802,21.82211290146827,37488.073775997604 
 06/08  07:00:00,12.875,2.625,23.900447008632995,0.0032627557710133534,0.0,284001.08995973447,400.0000000000003,1677241.2417578725,18744.036887998802,18744.036887998802,22.3193046504303,37488.073775997604 
 06/08  08:00:00,15.25,3.625,23.99842821021351,0.003410205906685293,0.0,279640.1354946755,400.00000000000034,1333589.2026676836,18744.036887998802,18744.036887998802,22.781864849098234,37488.073775997604 
 06/08  09:00:00,17.1875,4.0,23.999999963720636,0.0034863087660948174,0.0,329833.2707318604,400.0000000000003,1039383.9505691535,18744.036887998802,18744.036887998802,23.08248319682185,37488.073775997604 
 06/08  10:00:00,19.8375,3.375,23.999999999998067,0.0033163233127361303,0.0,4798679.240315921,526.551308099536,635409.4685964187,18744.036887998802,18744.036887998802,23.479800995135108,6816288.073775997 
 06/08  11:00:00,22.25,3.625,23.999999999999993,0.00332732672711941,0.0,5752956.867784373,680.2689991064478,267400.68910852936,18744.036887998802,18744.036887998802,23.841314711795775,8346288.073775997 
 06/08  12:00:00,23.499999999999996,4.0,24.0,0.0034071188329930285,0.0,5777792.356741316,768.2035821716519,76369.8308552907,18744.036887998802,18744.036887998802,24.02876745004859,8346288.073775997 
 06/08  13:00:00,24.55,4.0,23.999999999999996,0.0033880318008620656,0.0,5814934.912237686,820.4313489632618,0.0,18744.036887998802,18744.036887998802,24.186250017557917,8346288.073775997 
 06/08  14:00:00,25.0,4.0,24.0,0.003373086655886959,0.0,707346.3270271837,719.1882780099602,0.0,18744.036887998802,18744.036887998802,24.25374588236879,256368.07377599765 
 06/08  15:00:00,25.3125,4.0,24.0,0.0033779904151334103,0.0,4904283.062997429,694.7310974928415,0.0,18744.036887998802,18744.036887998802,24.30063393872171,6816288.073775997 
 06/08  16:00:00,25.1875,4.0,24.0,0.0033808228992924017,0.0,5827343.938376699,778.5330902945309,0.0,18744.036887998802,18744.036887998802,24.281884864626104,8346288.073775997 
 06/08  17:00:00,25.625,4.625,24.0,0.003519936722244224,0.0,5870857.563850116,825.5221628401652,0.0,18744.036887998802,18744.036887998802,24.347481740467146,8346288.073775997 
 06/08  18:00:00,25.4375,4.375,24.0,0.0034634286588098384,0.0,5889630.448745589,853.1281242859927,0.0,18744.036887998802,18744.036887998802,24.3193513326421,8346288.073775997 
 06/08  19:00:00,25.0375,4.0,24.0,0.0033716636442047434,0.0,575566.5542096742,720.3479413023671,0.0,18744.036887998802,18744.036887998802,24.259357924291244,37488.073775997604 
 06/08  20:00:00,24.375,4.0,24.0,0.003372066706639405,0.0,493758.51382622955,542.5022201648175,0.0,18744.036887998802,18744.036887998802,24.159997031950173,37488.073775997604 
 06/08  21:00:00,22.937499999999996,2.75,24.0,0.0031591899099428647,0.0,435916.1702167723,464.2256830977944,162992.25134997605,18744.036887998802,18744.036887998802,23.944387715992033,37488.073775997604 
 06/08  22:00:00,21.4875,2.625,24.0,0.0031440218769945537,0.0,391585.29610605864,428.798753889862,385775.72891859186,18744.036887998802,18744.036887998802,23.725815353617385,37488.073775997604 
 06/08  23:00:00,20.375,2.375,24.000000000000004,0.0031180420997378292,0.0,359594.3795122635,412.81670971591956,556674.5886337047,18744.036887998802,18744.036887998802,23.559003781786956,37488.073775997604 
 06/08  24:00:00,19.375,2.0,23.999999999999996,0.003082350153314549,0.0,334178.7013905525,405.68322361525634,710104.1584189262,18744.036887998802,18744.036887998802,23.40999869622615,37488.073775997604 
