Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 06/09  01:00:00,17.125,2.0,24.0,0.003104772469409482,0.0,291295.62065067294,402.5063611770659,1055665.6995847835,18744.036887998802,18744.036887998802,23.072499763299827,37488.073775997604 
 06/09  02:00:00,15.375,2.0,24.000000000000004,0.0031220551756235213,0.0,257613.5689106213,401.09376501596466,1324391.9379303923,18744.036887998802,18744.036887998802,22.810000667572886,37488.073775997604 
 06/09  03:00:00,16.875,2.0,24.000000000000004,0.0031065537955813614,0.0,276304.3554495099,400.4761074247231,1094136.5566974157,18744.036887998802,18744.036887998802,23.03496740833223,37488.073775997604 
 06/09  04:00:00,16.125,2.0,24.0,0.003114284299853327,0.0,260470.03598069324,400.2083808996402,1209288.3260909114,18744.036887998802,18744.036887998802,22.922473804164078,37488.073775997604 
 06/09  05:00:00,13.75,2.0,23.981281159373477,0.003139135644136072,0.0,257233.68967823856,400.0904790361191,1572463.4736083248,18744.036887998802,18744.036887998802,22.557465573893392,37488.073775997604 
 06/09  06:00:00,15.8125,1.375,23.99603519588954,0.003057581877291116,0.0,318389.42253744975,400.0392867170298,1255415.0337640173,18744.036887998802,18744.036887998802,22.862683438164808,37488.073775997604 
 06/09  07:00:00,18.4375,2.25,23.999999896056817,0.003127282117878457,0.0,414893.7937092683,400.0173511183782,854270.6975109708,18744.036887998802,18744.036887998802,23.266025484732666,37488.073775997604 
 06/09  08:00:00,20.25,3.0,23.999999999996664,0.003211485988784686,0.0,486472.79498527426,400.0077331262889,575975.4840638351,18744.036887998802,18744.036887998802,23.538490476170395,37488.073775997604 
 06/09  09:00:00,22.0,2.375,24.0,0.0030999638364285955,0.0,536931.2102022588,400.00347978662325,307215.610501991,18744.036887998802,18744.036887998802,23.802873622850335,37488.073775997604 
 06/09  10:00:00,24.1,3.875,24.0,0.0033661365940934737,0.0,4997017.95876834,524.4869342254684,38387.094680067814,18744.036887998802,18744.036887998802,24.118704076683777,6816288.073775997 
 06/09  11:00:00,25.625,4.375,24.000000000000004,0.0034499862080049504,0.0,5941191.461433818,676.3319173721687,0.0,18744.036887998802,18744.036887998802,24.347427858193537,8346288.073775997 
 06/09  12:00:00,26.0,3.375,24.0,0.003228582440187258,0.0,5952640.132149724,764.7045209356193,0.0,18744.036887998802,18744.036887998802,24.403689548866904,8346288.073775997 
 06/09  13:00:00,26.625,2.375,24.0,0.003062859043189891,0.0,5982222.967971269,818.0367137252124,0.0,18744.036887998802,18744.036887998802,24.497457428519915,8346288.073775997 
 06/09  14:00:00,27.625,2.625,24.0,0.0030917330752976493,0.0,877917.8707507239,720.4856158482271,0.0,18744.036887998802,18744.036887998802,24.64749504783808,256368.07377599765 
 06/09  15:00:00,27.500000000000004,3.0,23.999999999999996,0.003150826832790586,0.0,5071298.306527781,696.8671779682702,0.0,18744.036887998802,18744.036887998802,24.628785104268413,6816288.073775997 
 06/09  16:00:00,28.325,3.625,24.0,0.0032623007897612964,0.0,6011208.933289805,778.9067225606427,0.0,18744.036887998802,18744.036887998802,24.752519428700246,8346288.073775997 
 06/09  17:00:00,28.375,4.0,24.0,0.0033424997146751087,0.0,6051297.263761586,825.5534494441455,0.0,18744.036887998802,18744.036887998802,24.760024429186167,8346288.073775997 
 06/09  18:00:00,27.562499999999996,2.75,24.0,0.0031177212836826056,0.0,6062313.205463095,853.8281085206223,0.0,18744.036887998802,18744.036887998802,24.638145295799827,8346288.073775997 
 06/09  19:00:00,27.1125,3.25,24.0,0.0032049810177113207,0.0,746457.077350924,723.2011809483761,0.0,18744.036887998802,18744.036887998802,24.570647093640936,37488.073775997604 
 06/09  20:00:00,25.75,4.0,24.0,0.0033648584185476697,0.0,654380.5643408201,546.5003137096695,0.0,18744.036887998802,18744.036887998802,24.36632227049973,37488.073775997604 
 06/09  21:00:00,24.562499999999996,3.375,24.0,0.0032457192527442693,0.0,599753.8175899619,467.02295640752266,0.0,18744.036887998802,18744.036887998802,24.188228684083246,37488.073775997604 
 06/09  22:00:00,22.8625,4.25,24.0,0.0034593964649147616,0.0,550965.0509617071,430.45133640382846,174256.38964414306,18744.036887998802,18744.036887998802,23.933235000124547,37488.073775997604 
 06/09  23:00:00,20.75,4.375,24.0,0.003507602415341286,0.0,501176.19289906265,413.6622017777669,498074.88157159975,18744.036887998802,18744.036887998802,23.616358869126763,37488.073775997604 
 06/09  24:00:00,19.875,3.375,24.0,0.003296058913940788,0.0,479817.871390005,406.1022581498968,632246.9195464163,18744.036887998802,18744.036887998802,23.485109837345124,37488.073775997604 
 06/10  01:00:00,18.675,3.625,24.0,0.003359926794193253,0.0,452043.2945578108,402.7239988855165,816028.3003231252,18744.036887998802,18744.036887998802,23.305114845828264,37488.073775997604 
 06/10  02:00:00,17.375,4.0,24.0,0.003458178371368819,0.0,422995.7563954951,401.2053286031045,1013955.80130086,18744.036887998802,18744.036887998802,23.110143403481434,37488.073775997604 
 06/10  03:00:00,16.875,2.75,24.0,0.0032332921267891924,0.0,417039.6296879646,400.53170547999395,1089212.769033018,18744.036887998802,18744.036887998802,23.035186870510497,37488.073775997604 
 06/10  04:00:00,15.05,2.625,24.0,0.003226556646582771,0.0,384004.5408983951,400.2349385126935,1367965.612845128,18744.036887998802,18744.036887998802,22.761470730775677,37488.073775997604 
 06/10  05:00:00,14.0,3.0,24.0,0.00329761553658934,0.0,373106.6417706787,400.1028056745468,1527768.6379998445,18744.036887998802,18744.036887998802,22.60400903072915,37488.073775997604 
 06/10  06:00:00,14.062500000000002,1.75,24.0,0.0031350311083426013,0.0,443312.32970043685,400.04510538375087,1518022.9477923668,18744.036887998802,18744.036887998802,22.61341711527425,37488.073775997604 
 06/10  07:00:00,15.2875,2.25,24.0,0.003178180651440701,0.0,522852.6923419215,400.0200131008493,1331368.5385263877,18744.036887998802,18744.036887998802,22.797180031352777,37488.073775997604 
 06/10  08:00:00,16.625,3.0,23.999999999999996,0.0032659049389332936,0.0,587050.1138470321,400.0089423040724,1127690.1394168853,18744.036887998802,18744.036887998802,22.997796970474976,37488.073775997604 
 06/10  09:00:00,17.9375,1.75,24.0,0.0030908161841500703,0.0,627132.7558121962,400.0040261052685,927269.3134009871,18744.036887998802,18744.036887998802,23.194655757841566,37488.073775997604 
 06/10  10:00:00,20.0625,1.625,24.0,0.003048497885968557,0.0,5091606.170637764,524.7784814847195,602274.8503815003,18744.036887998802,18744.036887998802,23.513302210275242,6816288.073775997 
 06/10  11:00:00,21.625,2.625,24.0,0.003155370273260821,0.0,6042038.930733303,677.3362230567996,362923.571459957,18744.036887998802,18744.036887998802,23.74752290142286,8346288.073775997 
 06/10  12:00:00,22.437500000000004,2.375,24.0,0.003113452435184261,0.0,6065083.748848772,765.8200528934,238705.708702122,18744.036887998802,18744.036887998802,23.869382752320583,8346288.073775997 
 06/10  13:00:00,23.5125,2.0,24.0,0.003051453591573497,0.0,6102071.527088838,819.0032987000136,74508.72360441029,18744.036887998802,18744.036887998802,24.030621138328428,8346288.073775997 
 06/10  14:00:00,24.0,2.625,24.0,0.0031296191454999846,0.0,981783.9440073117,720.9322200874446,4.791804405951541e-10,18744.036887998802,18744.036887998802,24.103762210510066,256368.07377599765 
 06/10  15:00:00,23.874999999999996,3.625,23.999999999999996,0.0033102907007135233,0.0,5174964.647858119,696.8364064267238,19095.67969251082,18744.036887998802,18744.036887998802,24.08503455588749,6816288.073775997 
 06/10  16:00:00,24.55,4.0,24.0,0.003381251326560607,0.0,6112536.026381818,778.4520205367289,0.0,18744.036887998802,18744.036887998802,24.186254923454833,8346288.073775997 
 06/10  17:00:00,24.375,4.0,24.0,0.003382178173392215,0.0,6146752.527565063,825.0647355156384,0.0,18744.036887998802,18744.036887998802,24.15999564772259,8346288.073775997 
 06/10  18:00:00,24.0,3.375,24.0,0.003256243541267919,0.0,6167921.413641273,853.1921090672487,4.790859392946049e-10,18744.036887998802,18744.036887998802,24.103748017465854,8346288.073775997 
 06/10  19:00:00,24.0,4.25,24.0,0.003453060986628946,0.0,850725.9295001968,722.284871287789,0.0,18744.036887998802,18744.036887998802,24.103772261990315,37488.073775997604 
 06/10  20:00:00,23.375,4.375,24.0,0.003485028257054136,0.0,762534.300682747,545.8255670892248,95535.7443449951,18744.036887998802,18744.036887998802,24.01008772682313,37488.073775997604 
 06/10  21:00:00,22.0,2.125,24.0,0.003097440954764095,0.0,701728.6401248333,466.9637791596615,305864.0626640246,18744.036887998802,18744.036887998802,23.80387461009498,37488.073775997604 
 06/10  22:00:00,19.9,1.625,24.0,0.0030472027947055927,0.0,645220.7377347013,430.6161397166502,627189.1402695706,18744.036887998802,18744.036887998802,23.488894809715696,37488.073775997604 
 06/10  23:00:00,18.375,2.625,24.0,0.0031868181330986104,0.0,601766.8880527718,413.86597185244773,860451.5117315396,18744.036887998802,18744.036887998802,23.260163879877375,37488.073775997604 
 06/10  24:00:00,17.5625,2.375,23.999999999999996,0.003158874748804643,0.0,577147.0012719338,406.2378879353995,984963.1630711912,18744.036887998802,18744.036887998802,23.138301510711354,37488.073775997604 
 06/11  01:00:00,15.8625,1.375,24.0,0.0030676853437923827,0.0,544704.5954345367,402.79893490079667,1244961.3824984448,18744.036887998802,18744.036887998802,22.88331401630866,37488.073775997604 
 06/11  02:00:00,14.375,1.0,24.0,0.003055135106767174,0.0,514956.7462770969,401.24822894574254,1472293.0644060476,18744.036887998802,18744.036887998802,22.66020548833956,37488.073775997604 
 06/11  03:00:00,14.75,1.3125,24.000000000000004,0.003072358388038373,0.0,512406.41204909864,400.55483414785175,1415599.9508937057,18744.036887998802,18744.036887998802,22.71646124415899,37488.073775997604 
 06/11  04:00:00,14.45,1.8125,24.0,0.0031216287094791464,0.0,498661.53795987164,400.24680843996964,1461218.4290607595,18744.036887998802,18744.036887998802,22.67146932609291,37488.073775997604 
 06/11  05:00:00,12.75,1.375,24.0,0.0031007768800047505,0.0,481480.6873632014,400.1092327659789,1720796.2914648543,18744.036887998802,18744.036887998802,22.41648461622472,37488.073775997604 
 06/11  06:00:00,13.187499999999998,1.0,24.0,0.0030644345787931167,0.0,554400.5540892491,400.04832661762765,1655644.5904333447,18744.036887998802,18744.036887998802,22.482102333601347,37488.073775997604 
 06/11  07:00:00,14.2125,1.0,24.0,0.0030557917781714474,0.0,632468.124294382,400.0216059830626,1497918.276613425,18744.036887998802,18744.036887998802,22.635851513139013,37488.073775997604 
 06/11  08:00:00,18.525,1.0,24.0,0.0030102556412428334,0.0,745938.2531530284,400.0097727234687,838209.3891732484,18744.036887998802,18744.036887998802,23.282712016716495,37488.073775997604 
 06/11  09:00:00,21.0,1.625,24.0,0.003032268207568653,0.0,797319.7517031847,400.00450365845103,459681.0203164929,18744.036887998802,18744.036887998802,23.653926276371152,37488.073775997604 
 06/11  10:00:00,22.25,2.0,24.0,0.003057580113782157,0.0,5251257.675167752,523.4580910490527,268044.8519026814,18744.036887998802,18744.036887998802,23.84134233434694,6816288.073775997 
 06/11  11:00:00,23.625,2.0,24.0,0.0030450635088717856,0.0,6197315.1629903335,675.0988791267721,57410.525656942846,18744.036887998802,18744.036887998802,24.047478028267474,8346288.073775997 
 06/11  12:00:00,24.750000000000004,2.0,24.0,0.0030308539905102147,0.0,6218077.367039167,763.841811918203,0.0,18744.036887998802,18744.036887998802,24.216209278414496,8346288.073775997 
 06/11  13:00:00,25.7,2.625,24.0,0.0031042610344775372,0.0,6251217.878112609,817.061137308573,0.0,18744.036887998802,18744.036887998802,24.3586951527155,8346288.073775997 
 06/11  14:00:00,26.0,2.375,23.999999999999996,0.003066660766857997,0.0,1121690.8226559777,720.8247761726005,0.0,18744.036887998802,18744.036887998802,24.403701808196555,256368.07377599765 
 06/11  15:00:00,26.625,2.625,24.0,0.003091856716419101,0.0,5326810.049319369,697.7226957484897,0.0,18744.036887998802,18744.036887998802,24.497462962382002,6816288.073775997 
 06/11  16:00:00,26.375,3.0,24.0,0.003158501404696458,0.0,6251401.016835405,778.5724632191476,0.0,18744.036887998802,18744.036887998802,24.45997951707489,8346288.073775997 
 06/11  17:00:00,26.0,3.625,24.0,0.0032813061775841226,0.0,6285104.477301445,825.3165581297081,0.0,18744.036887998802,18744.036887998802,24.40371912270107,8346288.073775997 
 06/11  18:00:00,26.875,3.375,24.0,0.003211798722479958,0.0,6325847.140614833,853.1056495257211,0.0,18744.036887998802,18744.036887998802,24.53494610839763,8346288.073775997 
 06/11  19:00:00,26.525,3.0,24.0,0.003153255045196039,0.0,996490.3091033071,724.0861419058755,0.0,18744.036887998802,18744.036887998802,24.4824882075258,37488.073775997604 
 06/11  20:00:00,25.375,3.0,24.0,0.0031648805185562714,0.0,898838.2773253233,549.7913595650623,0.0,18744.036887998802,18744.036887998802,24.310017025525042,37488.073775997604 
 06/11  21:00:00,24.125,3.0,23.999999999999996,0.0031652027109223308,0.0,838985.7915188451,469.91232405626346,17264.12371429889,18744.036887998802,18744.036887998802,24.122511143333718,37488.073775997604 
 06/11  22:00:00,23.225,3.0,24.0,0.0031841497588545034,0.0,800297.0084365169,432.3310217082412,118687.64007775647,18744.036887998802,18744.036887998802,23.987550453326584,37488.073775997604 
 06/11  23:00:00,21.75,3.0,24.0,0.0032038085182878014,0.0,760300.3319675733,414.90715360474985,344908.616989851,18744.036887998802,18744.036887998802,23.766315061471193,37488.073775997604 
 06/11  24:00:00,20.625,3.0,24.0,0.0032058010758507375,0.0,730381.6186725075,406.8281251031469,517485.8117632245,18744.036887998802,18744.036887998802,23.597564000225606,37488.073775997604 
 06/12  01:00:00,20.15,2.375,24.0,0.0031199324536727957,0.0,715027.1922581844,403.1139947198552,590407.8756847018,18744.036887998802,18744.036887998802,23.52631530946824,37488.073775997604 
 06/12  02:00:00,19.375,2.0,24.0,0.003081135828228012,0.0,696377.2693908178,401.42158178398626,709840.7219974169,18744.036887998802,18744.036887998802,23.40939519470034,37488.073775997604 
 06/12  03:00:00,18.5625,2.625,24.0,0.003162256004548674,0.0,675939.6527923867,400.64620288781134,834729.2586284683,18744.036887998802,18744.036887998802,23.285489432178252,37488.073775997604 
 06/12  04:00:00,18.1125,2.375,24.0,0.0031386567610716676,0.0,664084.2247936951,400.29191354088744,903231.8813123272,18744.036887998802,18744.036887998802,23.220564154005373,37488.073775997604 
 06/12  05:00:00,18.0,2.625,24.0,0.003178057133104497,0.0,663743.2807496018,400.1321067155836,921044.1998671594,18744.036887998802,18744.036887998802,23.198318264518928,37488.073775997604 
 06/12  06:00:00,18.0625,3.0,24.0,0.003217634793949168,0.0,700145.7056195835,400.05974560017074,911810.9260307389,18744.036887998802,18744.036887998802,23.200066505023397,37488.073775997604 
 06/12  07:00:00,18.6625,3.0,23.999999999999996,0.0032143001316775792,0.0,759684.3553940373,400.027064084476,819975.6478050752,18744.036887998802,18744.036887998802,23.289744730903184,37488.073775997604 
 06/12  08:00:00,19.625,3.0,24.0,0.0032087345375884212,0.0,813170.3888463562,400.01237231225485,672350.0482150642,18744.036887998802,18744.036887998802,23.43383415507066,37488.073775997604 
 06/12  09:00:00,20.625,2.375,24.0,0.003089833411790299,0.0,826871.6648002355,400.0056843918705,518856.87251426536,18744.036887998802,18744.036887998802,23.58633923838024,37488.073775997604 
 06/12  10:00:00,22.25,2.625,24.0,0.0031114503969161453,0.0,5288410.390546006,523.0852356584712,269148.37027187436,18744.036887998802,18744.036887998802,23.83488539153049,6816288.073775997 
 06/12  11:00:00,24.25,3.0,24.0,0.003154830292111951,0.0,6272683.305861924,674.1382498104958,19227.524285340958,18744.036887998802,18744.036887998802,24.141977896406818,8346288.073775997 
 06/12  12:00:00,25.9375,3.625,24.0,0.0032400581846832558,0.0,6329575.022531753,761.8888140461594,0.0,18744.036887998802,18744.036887998802,24.400676655314534,8346288.073775997 
 06/12  13:00:00,27.4375,4.0,24.0,0.003310248631384957,0.0,6384603.525782602,813.8155646784504,0.0,18744.036887998802,18744.036887998802,24.62920168424538,8346288.073775997 
 06/12  14:00:00,28.0,5.25,24.0,0.0036482441191183794,0.0,1268570.2465899733,718.6934692234975,0.0,18744.036887998802,18744.036887998802,24.711965852534792,256368.07377599765 
 06/12  15:00:00,29.25,6.0,24.0,0.0038604740719363007,0.0,5497349.207755817,695.0092379027494,0.0,18744.036887998802,18744.036887998802,24.89937061407632,6816288.073775997 
 06/12  16:00:00,29.375,5.375,24.0,0.003666161112733931,0.0,6428386.639218002,774.3018477723604,0.0,18744.036887998802,18744.036887998802,24.915887847154675,8346288.073775997 
 06/12  17:00:00,29.0,5.625,24.0,0.0037455816223547628,0.0,6462746.315977462,820.5903981940121,0.0,18744.036887998802,18744.036887998802,24.86149227360642,8346288.073775997 
 06/12  18:00:00,29.0,4.75,23.999999999999996,0.003478050145104093,0.0,6484483.388716519,848.0784024186444,0.0,18744.036887998802,18744.036887998802,24.85920980794631,8346288.073775997 
 06/12  19:00:00,28.375,5.25,24.0,0.0036326532194546884,0.0,1141531.691068642,720.7568291273077,0.0,18744.036887998802,18744.036887998802,24.766187773618917,37488.073775997604 
 06/12  20:00:00,27.375,4.75,24.0,0.003500437786711068,0.0,1038636.585177397,548.9679683455006,0.0,18744.036887998802,18744.036887998802,24.631720873205587,37488.073775997604 
 06/12  21:00:00,25.937499999999996,2.125,24.0,0.0030026807685330672,0.0,970447.448464504,470.27320181001426,0.0,18744.036887998802,18744.036887998802,24.407072167122436,37488.073775997604 
 06/12  22:00:00,23.2375,1.625,24.0,0.0029720526724625845,0.0,907070.2641207417,432.8648224100767,135650.16039653437,18744.036887998802,18744.036887998802,23.985564818431676,37488.073775997604 
 06/12  23:00:00,22.0,2.0,24.0,0.003032723572662292,0.0,874221.6927344492,415.2734041963948,307891.40471942094,18744.036887998802,18744.036887998802,23.79452171091916,37488.073775997604 
 06/12  24:00:00,21.6875,1.375,24.0,0.002956486079241689,0.0,855001.8997756512,407.0755716317565,356049.63069802057,18744.036887998802,18744.036887998802,23.744415013736425,37488.073775997604 
 06/13  01:00:00,20.5625,1.0,24.0,0.0029462683041110633,0.0,827318.5720703702,403.25929781718884,529400.0138795245,18744.036887998802,18744.036887998802,23.56883492649635,37488.073775997604 
 06/13  02:00:00,19.375,1.625,24.0,0.0030211947493166136,0.0,799543.6125128289,401.4988628640237,712442.8054821774,18744.036887998802,18744.036887998802,23.389156321081508,37488.073775997604 
 06/13  03:00:00,19.0,2.625,24.0,0.0031479979895019574,0.0,783022.4206028553,400.6861533757209,770256.9743802573,18744.036887998802,18744.036887998802,23.3338590288504,37488.073775997604 
 06/13  04:00:00,18.375,3.0,24.0,0.003215424400338629,0.0,763772.4792849912,400.3128849466154,866544.3690770286,18744.036887998802,18744.036887998802,23.242246108112393,37488.073775997604 
 06/13  05:00:00,18.625,2.375,24.0,0.003120337518125219,0.0,761958.472603986,400.14237025811826,827953.1656452401,18744.036887998802,18744.036887998802,23.28268234251702,37488.073775997604 
 06/13  06:00:00,18.8125,1.375,24.0,0.0029899308245102878,0.0,762896.1164059426,400.06493937443685,798989.2307602859,18744.036887998802,18744.036887998802,23.305895714009445,37488.073775997604 
 06/13  07:00:00,19.5125,1.625,23.999999999999993,0.003012493367143482,0.0,768081.8134531379,400.0295679243209,691209.797082276,18744.036887998802,18744.036887998802,23.41503782431899,37488.073775997604 
 06/13  08:00:00,20.625,2.0,24.0,0.0030528603448971812,0.0,792267.1685880629,400.0135487071524,519795.14695475076,18744.036887998802,18744.036887998802,23.58998772004233,37488.073775997604 
 06/13  09:00:00,20.6875,2.625,24.0,0.003121369628280587,0.0,853682.3134278287,400.00623528635225,510013.4415209304,18744.036887998802,18744.036887998802,23.600196268687306,37488.073775997604 
 06/13  10:00:00,21.4375,3.0,24.0,0.003177762178685698,0.0,895314.188717212,400.00286962708634,394439.80780516984,18744.036887998802,18744.036887998802,23.713507157091943,37488.073775997604 
 06/13  11:00:00,23.25,3.625,23.999999999999996,0.003292367896405769,0.0,901260.1659667324,400.00133057180204,115424.0702012512,18744.036887998802,18744.036887998802,23.989869524368572,37488.073775997604 
 06/13  12:00:00,23.9375,3.375,24.0,0.0032260590605614767,0.0,877173.0583088327,400.0006176541097,9605.979730246256,18744.036887998802,18744.036887998802,24.094208866196606,37488.073775997604 
 06/13  13:00:00,24.5875,3.0,24.0,0.0031570625861214413,0.0,871312.5831687403,400.0002863659544,0.0,18744.036887998802,18744.036887998802,24.19175803593764,37488.073775997604 
 06/13  14:00:00,25.625,2.375,23.999999999999996,0.0030642477812139134,0.0,877482.2260481315,400.00013361791736,0.0,18744.036887998802,18744.036887998802,24.34741690330334,37488.073775997604 
 06/13  15:00:00,26.125000000000004,2.0,24.0,0.002994651183044254,0.0,876740.013425289,400.00006256993913,0.0,18744.036887998802,18744.036887998802,24.42287714183821,37488.073775997604 
 06/13  16:00:00,26.075,2.625,23.999999999999996,0.003085323189730349,0.0,867290.5381816454,400.00002922530007,0.0,18744.036887998802,18744.036887998802,24.415157668098573,37488.073775997604 
 06/13  17:00:00,26.625,1.75,24.0,0.0029898020714656816,0.0,864037.8445532806,400.00001367488403,0.0,18744.036887998802,18744.036887998802,24.497468337424547,37488.073775997604 
 06/13  18:00:00,26.375,1.0,24.0,0.002904096160592109,0.0,849607.0522249498,400.00000641558853,0.0,18744.036887998802,18744.036887998802,24.46375299258392,37488.073775997604 
 06/13  19:00:00,26.0,2.25,24.0,0.0030387395296559466,0.0,835336.4174663024,400.00000299348847,0.0,18744.036887998802,18744.036887998802,24.40547033860022,37488.073775997604 
 06/13  20:00:00,25.375,3.625,24.0,0.003265225923396482,0.0,818093.1033271787,400.00000139390363,0.0,18744.036887998802,18744.036887998802,24.314420828132512,37488.073775997604 
 06/13  21:00:00,24.125,2.75,24.0,0.0031163758898076904,0.0,789692.9857728246,400.00000064533276,17296.538952873376,18744.036887998802,18744.036887998802,24.12322185032963,37488.073775997604 
 06/13  22:00:00,21.975,1.375,24.0,0.0029858236750025515,0.0,753805.3024979507,400.00000029729983,311075.4242716145,18744.036887998802,18744.036887998802,23.799876059751174,37488.073775997604 
 06/13  23:00:00,20.375,1.625,24.0,0.0030295963835868965,0.0,727258.8185478174,400.00000013649344,557068.2770761872,18744.036887998802,18744.036887998802,23.557896790909705,37488.073775997604 
 06/13  24:00:00,20.1875,2.0,24.0,0.0030529766202345683,0.0,722317.6006824555,400.00000006238724,585940.0391961471,18744.036887998802,18744.036887998802,23.525353723439018,37488.073775997604 
 06/14  01:00:00,18.8625,2.0,24.0,0.0030717253799648005,0.0,700229.881170269,400.00000002841057,789687.5238204862,18744.036887998802,18744.036887998802,23.32617494667427,37488.073775997604 
 06/14  02:00:00,17.375,2.0,24.0,0.0030949766221309225,0.0,675637.7471741219,400.0000000128837,1018378.9595043756,18744.036887998802,18744.036887998802,23.103356335657498,37488.073775997604 
 06/14  03:00:00,18.25,1.375,24.0,0.003015366865469753,0.0,689501.8488859195,400.00000000583054,883903.4870713097,18744.036887998802,18744.036887998802,23.2325135466168,37488.073775997604 
 06/14  04:00:00,17.75,1.625,24.0,0.0030468927515715843,0.0,679968.3424825249,400.00000000264413,960851.6610743906,18744.036887998802,18744.036887998802,23.158639471994235,37488.073775997604 
 06/14  05:00:00,16.375,0.75,24.0,0.0030146153888870398,0.0,669817.8839826179,400.0000000011955,1172256.3206860465,18744.036887998802,18744.036887998802,22.952696443875677,37488.073775997604 
 06/14  06:00:00,17.6875,0.625,24.0,0.0029768456672082735,0.0,749744.0193948447,400.00000000054166,970491.4648612246,18744.036887998802,18744.036887998802,23.14560398072338,37488.073775997604 
 06/14  07:00:00,20.1375,1.625,24.0,0.0030152178810312845,0.0,845418.8211557118,400.000000000248,593906.9729394261,18744.036887998802,18744.036887998802,23.5112215449436,37488.073775997604 
 06/14  08:00:00,21.625,2.625,24.0,0.0031268375123483785,0.0,911450.584211331,400.000000000115,365286.89380704006,18744.036887998802,18744.036887998802,23.739364065231477,37488.073775997604 
 06/14  09:00:00,23.0,2.375,24.0,0.0030663934388908886,0.0,954701.6656546725,400.0000000000538,153822.81748828205,18744.036887998802,18744.036887998802,23.95008379373224,37488.073775997604 
 06/14  10:00:00,25.1,3.25,24.0,0.003191795134454929,0.0,975430.4334422149,400.00000000002547,0.0,18744.036887998802,18744.036887998802,24.27277811645557,37488.073775997604 
 06/14  11:00:00,26.0,4.0,24.0,0.0033371980333932612,0.0,947192.5656796403,400.0000000000121,0.0,18744.036887998802,18744.036887998802,24.408229461491583,37488.073775997604 
 06/14  12:00:00,26.437500000000004,2.75,24.0,0.003099763924889339,0.0,901948.3587509408,400.0000000000057,0.0,18744.036887998802,18744.036887998802,24.472289184398317,37488.073775997604 
 06/14  13:00:00,26.8875,3.875,24.0,0.0033199083163253135,0.0,887208.7372596667,400.0000000000028,0.0,18744.036887998802,18744.036887998802,24.539472129881652,37488.073775997604 
 06/14  14:00:00,27.625,5.0,23.999999999999996,0.0035753950941752816,0.0,890354.1667585184,400.00000000000125,0.0,18744.036887998802,18744.036887998802,24.653006048476865,37488.073775997604 
 06/14  15:00:00,27.6875,3.75,24.0,0.003267585007577959,0.0,873962.6647368096,400.00000000000057,0.0,18744.036887998802,18744.036887998802,24.66059218666072,37488.073775997604 
 06/14  16:00:00,28.4375,4.25,24.0,0.0033722425650717924,0.0,878932.4801529569,400.00000000000045,0.0,18744.036887998802,18744.036887998802,24.77893520512039,37488.073775997604 
 06/14  17:00:00,27.75,4.375,24.0,0.003409696558568145,0.0,859819.8026969883,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.675340064954334,37488.073775997604 
 06/14  18:00:00,26.9375,2.75,23.999999999999996,0.0030899832697769193,0.0,833247.124988561,400.0000000000003,0.0,18744.036887998802,18744.036887998802,24.55018091126839,37488.073775997604 
 06/14  19:00:00,26.3375,4.5,24.0,0.0034769829005867996,0.0,819233.1652134117,400.0000000000004,0.0,18744.036887998802,18744.036887998802,24.46217607931598,37488.073775997604 
 06/14  20:00:00,25.375,4.75,24.0,0.003516165802977764,0.0,794014.2055842115,400.0000000000003,0.0,18744.036887998802,18744.036887998802,24.320557936909832,37488.073775997604 
 06/14  21:00:00,21.062500000000004,5.875,24.0,0.003917196942588432,0.0,707379.8538142076,400.00000000000034,452340.6242443365,18744.036887998802,18744.036887998802,23.654570213611052,37488.073775997604 
 06/14  22:00:00,18.8875,3.25,24.0,0.003329333952204037,0.0,681247.6866657683,400.00000000000034,787269.1413091796,18744.036887998802,18744.036887998802,23.32087215152486,37488.073775997604 
 06/14  23:00:00,18.375,1.625,24.0,0.0030328615570521782,0.0,678694.7641607008,400.00000000000034,866298.8479514671,18744.036887998802,18744.036887998802,23.236392922340663,37488.073775997604 
 06/14  24:00:00,17.875,2.0,24.0,0.0030630059650868287,0.0,666231.76557572,400.00000000000034,943491.2776547341,18744.036887998802,18744.036887998802,23.162469484566174,37488.073775997604 
 06/15  01:00:00,17.925,2.0,24.0,0.0030671894592068745,0.0,665693.400835171,400.00000000000034,935894.3884294627,18744.036887998802,18744.036887998802,23.16990834834016,37488.073775997604 
 06/15  02:00:00,18.0,2.0,24.0,0.0030734596516303284,0.0,666784.8402714427,400.00000000000034,924448.0654107279,18744.036887998802,18744.036887998802,23.180804710940826,37488.073775997604 
 06/15  03:00:00,18.0,1.375,24.0,0.0030151811228850516,0.0,668706.1102665531,400.0000000000003,924540.1610774494,18744.036887998802,18744.036887998802,23.181301872771442,37488.073775997604 
 06/15  04:00:00,17.375,1.0,24.0,0.002996132331560159,0.0,659430.8335243514,400.00000000000034,1020893.7104959978,18744.036887998802,18744.036887998802,23.090884502668217,37488.073775997604 
 06/15  05:00:00,16.375,0.375,24.0,0.002987445306025755,0.0,648494.5513605475,400.0000000000002,1174885.010271715,18744.036887998802,18744.036887998802,22.946781779985795,37488.073775997604 
 06/15  06:00:00,16.6875,0.625,24.0,0.0029806543055162925,0.0,676305.6535465741,400.0000000000003,1126526.0062635257,18744.036887998802,18744.036887998802,22.990745230621144,37488.073775997604 
 06/15  07:00:00,18.2875,1.625,24.0,0.0030291531596726593,0.0,701353.1499853686,400.00000000000034,879976.2638573304,18744.036887998802,18744.036887998802,23.226834384346844,37488.073775997604 
 06/15  08:00:00,19.625,2.0,24.0,0.003059121025442372,0.0,728713.2175260859,400.0000000000003,673969.1416184898,18744.036887998802,18744.036887998802,23.433257934180354,37488.073775997604 
 06/15  09:00:00,20.625,2.0,24.0,0.003037016208752119,0.0,746087.9183858612,400.0000000000002,519880.8301137821,18744.036887998802,18744.036887998802,23.58423171912129,37488.073775997604 
 06/15  10:00:00,21.625,2.625,24.0,0.00311383057968894,0.0,5219147.842792979,523.580790411902,365794.1256534637,18744.036887998802,18744.036887998802,23.736876898530735,6816288.073775997 
 06/15  11:00:00,22.0,3.0,24.0,0.003176976328398671,0.0,6193702.498302851,675.1975471744042,307724.628924522,18744.036887998802,18744.036887998802,23.795317659075877,8346288.073775997 
 06/15  12:00:00,23.124999999999996,2.375,23.999999999999996,0.0030639356562003205,0.0,6264036.926107207,763.5015665514073,134596.60370000525,18744.036887998802,18744.036887998802,23.968697162962783,8346288.073775997 
 06/15  13:00:00,24.55,2.0,23.999999999999996,0.0030052629580827077,0.0,6325042.809123558,816.4566799403124,0.0,18744.036887998802,18744.036887998802,24.188198196868843,8346288.073775997 
 06/15  14:00:00,25.625,2.0,24.0,0.0029984469098882065,0.0,1212235.0956385217,721.1769663051537,0.0,18744.036887998802,18744.036887998802,24.354703437909862,256368.07377599765 
 06/15  15:00:00,27.0,2.625,24.0,0.0030578648192787746,0.0,5434653.675704789,698.0344095159854,0.0,18744.036887998802,18744.036887998802,24.566746007544936,6816288.073775997 
 06/15  16:00:00,27.225,3.0,24.0,0.0031180655913968947,0.0,6372044.237181923,778.0466801213448,0.0,18744.036887998802,18744.036887998802,24.6002887748118,8346288.073775997 
 06/15  17:00:00,27.0,3.0,24.0,0.0031269084718298906,0.0,6404718.190536017,824.8970224945913,0.0,18744.036887998802,18744.036887998802,24.565044183601877,8346288.073775997 
 06/15  18:00:00,26.0625,3.0,23.999999999999996,0.0031269228636891504,0.0,6420528.656308177,853.1840427729237,0.0,18744.036887998802,18744.036887998802,24.42174079561694,8346288.073775997 
 06/15  19:00:00,25.1875,4.25,23.999999999999996,0.0034024032949383394,0.0,1082641.8853434653,724.0010854541001,0.0,18744.036887998802,18744.036887998802,24.28652727924124,37488.073775997604 
 06/15  20:00:00,23.75,5.0,23.999999999999996,0.003610912318011321,0.0,977372.6166601587,549.2232719769054,57692.23479290142,18744.036887998802,18744.036887998802,24.065060637885548,37488.073775997604 
 06/15  21:00:00,22.187500000000004,4.375,24.0,0.0034616543790335977,0.0,908886.0926617234,469.2097689019769,278868.95244089875,18744.036887998802,18744.036887998802,23.82637201496192,37488.073775997604 
 06/15  22:00:00,20.6375,4.625,24.0,0.0035480176463413685,0.0,855065.4400220225,431.84744429814396,517348.828480864,18744.036887998802,18744.036887998802,23.59052578289421,37488.073775997604 
 06/15  23:00:00,20.0,4.375,23.999999999999996,0.0034953029544326428,0.0,825901.7661506089,414.5523930686865,615442.3620307818,18744.036887998802,18744.036887998802,23.493372115786133,37488.073775997604 
 06/15  24:00:00,19.875,3.375,24.0,0.0032704737347307345,0.0,813314.1022521625,406.65764610099257,634693.518852303,18744.036887998802,18744.036887998802,23.47309343498663,37488.073775997604 
 06/16  01:00:00,19.3,2.375,24.0,0.0031140840642236807,0.0,796912.0562045244,403.0491475030651,723211.7271436743,18744.036887998802,18744.036887998802,23.38610035502311,37488.073775997604 
 06/16  02:00:00,19.0,3.25,24.0,0.003267804864199848,0.0,779922.2865959535,401.39505040540445,769389.985388998,18744.036887998802,18744.036887998802,23.341306095391346,37488.073775997604 
 06/16  03:00:00,19.125,2.75,24.0,0.0031766713097786323,0.0,775871.4015986009,400.63591082006957,750175.4281711975,18744.036887998802,18744.036887998802,23.358357367458975,37488.073775997604 
 06/16  04:00:00,19.075,2.625,24.0,0.0031505217158639583,0.0,768933.2256909461,400.29055305318934,757939.7547957913,18744.036887998802,18744.036887998802,23.34853492127327,37488.073775997604 
 06/16  05:00:00,19.0,2.375,24.000000000000004,0.003116478737969822,0.0,768851.7879107028,400.13261388791824,769584.864381341,18744.036887998802,18744.036887998802,23.336850139920184,37488.073775997604 
 06/16  06:00:00,18.9375,2.0,24.0,0.0030648361393850465,0.0,787723.4313554707,400.06064855872944,779288.9688553406,18744.036887998802,18744.036887998802,23.325953612230453,37488.073775997604 
 06/16  07:00:00,18.9625,2.0,24.0,0.003067969133967636,0.0,797440.7594924149,400.0277645780272,775508.5852417373,18744.036887998802,18744.036887998802,23.334315218780695,37488.073775997604 
 06/16  08:00:00,19.625,2.625,24.0,0.0031468569477653033,0.0,807935.1554608783,400.0127261502247,673468.4978798504,18744.036887998802,18744.036887998802,23.434844500847003,37488.073775997604 
 06/16  09:00:00,20.3125,2.375,24.0,0.0031012203932387385,0.0,821324.4126117232,400.0058433308396,567632.976427069,18744.036887998802,18744.036887998802,23.538383204181766,37488.073775997604 
 06/16  10:00:00,20.1875,2.625,24.0,0.0031411200748047018,0.0,5253677.049267682,523.6220893716809,586843.2575770253,18744.036887998802,18744.036887998802,23.5218292382175,6816288.073775997 
 06/16  11:00:00,20.625,3.0,24.0,0.003194320240488601,0.0,6226264.799918564,675.3284638913593,519177.18399824534,18744.036887998802,18744.036887998802,23.585812036353463,8346288.073775997 
 06/16  12:00:00,21.437500000000004,2.375,24.0,0.0030937074787700113,0.0,6304766.4050071165,763.7613318386366,394147.23016002134,18744.036887998802,18744.036887998802,23.71011287117536,8346288.073775997 
 06/16  13:00:00,22.5125,2.625,23.999999999999996,0.003116981825719192,0.0,6365386.01349162,816.9796986232711,228786.3827206615,18744.036887998802,18744.036887998802,23.874939104312233,8346288.073775997 
 06/16  14:00:00,24.25,2.375,24.0,0.0030625726001093255,0.0,1260560.2072192845,721.136437289478,19225.798787780543,18744.036887998802,18744.036887998802,24.1419313354917,256368.07377599765 
 06/16  15:00:00,24.6875,2.625,24.0,0.0030933577347865395,0.0,5467145.752363887,698.2493713285336,0.0,18744.036887998802,18744.036887998802,24.2092382396006,6816288.073775997 
 06/16  16:00:00,25.4375,2.375,24.0,0.00305038268237572,0.0,6409851.6236666255,778.8666897382654,0.0,18744.036887998802,18744.036887998802,24.32500327535554,8346288.073775997 
 06/16  17:00:00,26.0,1.375,24.0,0.002929547957466255,0.0,6455873.830386365,825.95457698876,0.0,18744.036887998802,18744.036887998802,24.418188636348148,8346288.073775997 
 06/16  18:00:00,26.0,2.25,24.0,0.0030162522906017784,0.0,6482619.039379334,854.5768577237752,0.0,18744.036887998802,18744.036887998802,24.422145604725486,8346288.073775997 
 06/16  19:00:00,26.0,3.625,24.0,0.0032344541759925,0.0,1154045.085384751,726.1445641680886,0.0,18744.036887998802,18744.036887998802,24.421806832866043,37488.073775997604 
 06/16  20:00:00,25.375,4.0,24.0,0.0033163049744490396,0.0,1059506.9734183387,552.0192175641198,0.0,18744.036887998802,18744.036887998802,24.32254770700474,37488.073775997604 
 06/16  21:00:00,24.3125,3.375,24.0,0.0032026018710761247,0.0,996973.4585041932,471.53744806093437,3853.3485028168884,18744.036887998802,18744.036887998802,24.152915572391258,37488.073775997604 
 06/16  22:00:00,23.3375,3.625,24.0,0.003278745537795034,0.0,951724.3253643294,433.45265757135314,102111.42466037099,18744.036887998802,18744.036887998802,24.002060966838933,37488.073775997604 
 06/16  23:00:00,23.0,4.625,24.0,0.003521594138142153,0.0,923666.0409722921,415.53359104239996,154051.85716999305,18744.036887998802,18744.036887998802,23.95117869853476,37488.073775997604 
 06/16  24:00:00,22.249999999999996,3.75,24.0,0.0033274909527922537,0.0,895326.4182434826,407.18417596387377,269486.2284564946,18744.036887998802,18744.036887998802,23.835166316655567,37488.073775997604 
 06/17  01:00:00,21.3,3.0,24.0,0.0031855611429809656,0.0,867179.6733517976,403.32425351265425,415726.6140726785,18744.036887998802,18744.036887998802,23.689693698586275,37488.073775997604 
 06/17  02:00:00,20.375,2.375,23.999999999999996,0.0031043020397026116,0.0,842077.3790739134,401.5338822450471,558089.257608254,18744.036887998802,18744.036887998802,23.550940649651153,37488.073775997604 
 06/17  03:00:00,19.6875,1.375,24.0,0.0030069511591536103,0.0,822929.294379741,400.7065212750818,663811.3117572736,18744.036887998802,18744.036887998802,23.448790371233354,37488.073775997604 
 06/17  04:00:00,19.1875,2.25,24.0,0.0031112808365104227,0.0,803867.6814089527,400.324843028524,740622.4499136014,18744.036887998802,18744.036887998802,23.37469709359977,37488.073775997604 
 06/17  05:00:00,19.0,2.375,24.0,0.00312351819303331,0.0,801720.2718973218,400.14872648690687,769332.6057031363,18744.036887998802,18744.036887998802,23.34650355443056,37488.073775997604 
 06/17  06:00:00,18.875,1.375,24.0,0.0030160850347810977,0.0,846967.7896109847,400.0682899844787,788448.739887006,18744.036887998802,18744.036887998802,23.326208102958297,37488.073775997604 
 06/17  07:00:00,18.925,2.25,24.0,0.0031137646357078707,0.0,894604.4874807117,400.0314910909986,780675.4981303937,18744.036887998802,18744.036887998802,23.333642910813218,37488.073775997604 
 06/17  08:00:00,19.625,3.0,24.0,0.0032111031245806027,0.0,944127.7156991478,400.0145502051563,672925.8815639523,18744.036887998802,18744.036887998802,23.439997396400834,37488.073775997604 
 06/17  09:00:00,19.75,2.375,24.0,0.0031137237315570776,0.0,953178.9850030767,400.0067504038906,653640.4185830019,18744.036887998802,18744.036887998802,23.456196848917408,37488.073775997604 
 06/17  10:00:00,20.475,2.0,24.0,0.0030558709120444604,0.0,5407328.158198183,522.8299441485349,542226.2324600954,18744.036887998802,18744.036887998802,23.565565780477215,6816288.073775997 
 06/17  11:00:00,21.625,2.625,24.0,0.003126257039993317,0.0,6368600.924613657,673.7811133855527,365290.8654042474,18744.036887998802,18744.036887998802,23.739155519618198,8346288.073775997 
 06/17  12:00:00,22.375,3.0,24.0,0.0031759131364179688,0.0,6403487.9978410015,762.1342072693558,249934.16127463354,18744.036887998802,18744.036887998802,23.85380477528318,8346288.073775997 
 06/17  13:00:00,23.475,3.625,24.0,0.0032826326042384737,0.0,6448307.761058393,815.1951105151494,80747.02067078593,18744.036887998802,18744.036887998802,24.02281052683689,8346288.073775997 
 06/17  14:00:00,23.375,3.375,24.000000000000007,0.0032334744325587857,0.0,1310283.2594471727,719.6521519193782,96138.36060821995,18744.036887998802,18744.036887998802,24.00731954308184,256368.07377599765 
 06/17  15:00:00,23.3125,1.75,24.0,0.0030031316860451357,0.0,5513903.925847702,697.2847152136808,105778.44188578695,18744.036887998802,18744.036887998802,23.997242406034868,6816288.073775997 
 06/17  16:00:00,24.4375,2.25,24.0,0.0030467367748824264,0.0,6466076.222130539,778.4412952347425,4807.484109742156,18744.036887998802,18744.036887998802,24.171337064439125,8346288.073775997 
 06/17  17:00:00,25.625,3.625,24.0,0.0032548033848578003,0.0,6525360.696098473,824.8652033676526,0.0,18744.036887998802,18744.036887998802,24.355448808232058,8346288.073775997 
 06/17  18:00:00,26.3125,2.75,24.000000000000004,0.003095298501806007,0.0,6561777.084732893,852.8703546185027,0.0,18744.036887998802,18744.036887998802,24.462934067833743,8346288.073775997 
 06/17  19:00:00,26.8125,2.625,24.0,0.003063068726977182,0.0,1236589.3218663651,726.42929907832,0.0,18744.036887998802,18744.036887998802,24.54272942018642,37488.073775997604 
 06/17  20:00:00,26.375,3.0,24.0,0.0031246136377617883,0.0,1144298.7417723923,553.9195313533806,0.0,18744.036887998802,18744.036887998802,24.47421835806057,37488.073775997604 
 06/17  21:00:00,25.3125,1.75,24.0,0.002978808193871078,0.0,1081784.7457005328,473.311052243915,0.0,18744.036887998802,18744.036887998802,24.307612100487344,37488.073775997604 
 06/17  22:00:00,23.7125,1.0,24.0,0.002927447349258527,0.0,1030181.0520526126,434.72559538910764,60616.40823262252,18744.036887998802,18744.036887998802,24.058605573717514,37488.073775997604 
 06/17  23:00:00,21.75,1.0,24.0,0.0029463152996874638,0.0,981630.0922178336,416.3290198672573,346432.4195496842,18744.036887998802,18744.036887998802,23.753260529693108,37488.073775997604 
 06/17  24:00:00,21.6875,1.0,24.0,0.002948971644043467,0.0,965370.9602743462,407.6330813852097,356109.7262810349,18744.036887998802,18744.036887998802,23.74470017247815,37488.073775997604 
 06/18  01:00:00,20.1625,1.0,24.000000000000004,0.0029654391688396778,0.0,930925.4867092466,403.5638199532163,590980.648254843,18744.036887998802,18744.036887998802,23.51083529252159,37488.073775997604 
 06/18  02:00:00,20.25,1.625,24.0,0.0030137671116806483,0.0,921389.6466941561,401.6528657232553,577512.0942190399,18744.036887998802,18744.036887998802,23.525186587999702,37488.073775997604 
 06/18  03:00:00,20.875,1.375,24.0,0.002988690118759861,0.0,922945.026939238,400.768075263391,481242.3715689328,18744.036887998802,18744.036887998802,23.622587158637963,37488.073775997604 
 06/18  04:00:00,19.675,1.625,24.0,0.003023694465176402,0.0,897104.2080466403,400.3567486806517,665977.711058216,18744.036887998802,18744.036887998802,23.440673703789123,37488.073775997604 
 06/18  05:00:00,19.0,2.625,24.0,0.003152270169627289,0.0,885538.4640745546,400.16462076694194,769838.2484471325,18744.036887998802,18744.036887998802,23.338215267051993,37488.073775997604 
 06/18  06:00:00,18.6875,2.6875,24.0,0.0031652328882002733,0.0,921860.4043505088,400.0758656400212,817881.269510527,18744.036887998802,18744.036887998802,23.290613848003144,37488.073775997604 
 06/18  07:00:00,20.0625,2.1875,24.0,0.003080264428443032,0.0,994068.7204549271,400.0351533696569,606137.7612179518,18744.036887998802,18744.036887998802,23.50025390299225,37488.073775997604 
 06/18  08:00:00,21.625,2.0,24.0,0.0030405088790978014,0.0,1062479.4574120422,400.01646373784547,365560.6128633876,18744.036887998802,18744.036887998802,23.739333728076165,37488.073775997604 
 06/18  09:00:00,22.3125,1.375,24.0,0.0029794537545147185,0.0,1106640.8850939695,400.00776650460386,259701.3223107933,18744.036887998802,18744.036887998802,23.84513912322354,37488.073775997604 
 06/18  10:00:00,24.6875,1.0,24.0,0.0029223795300452574,0.0,5600525.741018905,521.2767819769795,24043.6721782831,18744.036887998802,18744.036887998802,24.211004364420994,6816288.073775997 
 06/18  11:00:00,26.625,1.625,24.000000000000004,0.0029579308344411695,0.0,6565086.88564747,670.8269135500013,0.0,18744.036887998802,18744.036887998802,24.504374023177697,8346288.073775997 
 06/18  12:00:00,26.6875,1.375,24.0,0.0029440289538078626,0.0,6576360.860664023,759.7391362516086,0.0,18744.036887998802,18744.036887998802,24.51035629829274,8346288.073775997 
 06/18  13:00:00,26.8125,2.25,24.0,0.003035863033746652,0.0,6601895.432260888,814.1230031267991,0.0,18744.036887998802,18744.036887998802,24.530651430643825,8346288.073775997 
 06/18  14:00:00,27.625,4.875,24.0,0.003561491655101648,0.0,1481938.6688797292,720.6432012473429,0.0,18744.036887998802,18744.036887998802,24.65153521077451,256368.07377599765 
 06/18  15:00:00,27.75,4.125,24.0,0.003376716901235188,0.0,5682122.275326802,697.5398468575797,0.0,18744.036887998802,18744.036887998802,24.66699842238244,6816288.073775997 
 06/18  16:00:00,28.475,3.625,24.0,0.0032417730375410773,0.0,6626135.442040596,777.0213499703095,0.0,18744.036887998802,18744.036887998802,24.777459608561827,8346288.073775997 
 06/18  17:00:00,28.375,4.0,23.999999999999996,0.0033185467321820285,0.0,6667358.095446974,823.1314846427917,0.0,18744.036887998802,18744.036887998802,24.763417352809668,8346288.073775997 
 06/18  18:00:00,27.9375,3.375,23.999999999999996,0.003195994865198849,0.0,6686779.845859471,851.4834702957193,0.0,18744.036887998802,18744.036887998802,24.69877848921562,8346288.073775997 
 06/18  19:00:00,27.3375,3.625,24.0,0.0032512949413565865,0.0,1345319.7957968458,726.1497489643731,0.0,18744.036887998802,18744.036887998802,24.60810925221001,37488.073775997604 
 06/18  20:00:00,25.75,3.375,23.999999999999996,0.0032197005838660794,0.0,1234969.4723216286,554.5197411232746,0.0,18744.036887998802,18744.036887998802,24.367998115446223,37488.073775997604 
 06/18  21:00:00,23.75,2.375,23.999999999999996,0.0030794830944022174,0.0,1160054.599569641,473.8562862610904,57634.43042199964,18744.036887998802,18744.036887998802,24.065553927739742,37488.073775997604 
 06/18  22:00:00,22.375,1.375,24.0,0.0029866775641761724,0.0,1113151.9422052703,435.0707321950599,249756.67986103744,18744.036887998802,18744.036887998802,23.857644936700353,37488.073775997604 
 06/18  23:00:00,20.75,1.0,24.0,0.002972159428454028,0.0,1070682.6938878847,416.56999687093503,499507.158369503,18744.036887998802,18744.036887998802,23.6098582040534,37488.073775997604 
 06/18  24:00:00,20.5625,1.625,24.0,0.0030287655714292387,0.0,1053642.978177284,407.7870871068523,528363.6980609803,18744.036887998802,18744.036887998802,23.582494909251235,37488.073775997604 
 06/19  01:00:00,18.4625,1.375,23.999999999999996,0.0030253654151208903,0.0,1011607.7594328837,403.65192821211406,851160.2886265327,18744.036887998802,18744.036887998802,23.262070687400662,37488.073775997604 
 06/19  02:00:00,17.625,0.375,24.0,0.0029795221212785177,0.0,991983.1451816198,401.69790574985996,979988.0198287563,18744.036887998802,18744.036887998802,23.133591379849527,37488.073775997604 
 06/19  03:00:00,18.875,0.625,24.0,0.0029815318969027473,0.0,1003222.1879945933,400.7907314824953,787893.6915434988,18744.036887998802,18744.036887998802,23.327510509553974,37488.073775997604 
 06/19  04:00:00,17.9,1.0,24.0,0.0030036980648009397,0.0,980982.7513840038,400.3690604666142,937741.6366409233,18744.036887998802,18744.036887998802,23.17789841416455,37488.073775997604 
 06/19  05:00:00,17.625,1.0,24.0,0.003000086779790405,0.0,980451.0397269203,400.1712220680886,980090.0418973574,18744.036887998802,18744.036887998802,23.13017460013677,37488.073775997604 
 06/19  06:00:00,19.6875,1.0,24.0,0.0029746631913569214,0.0,1066829.2766102892,400.0798490258193,663161.2326164879,18744.036887998802,18744.036887998802,23.432092664972853,37488.073775997604 
 06/19  07:00:00,20.8875,1.0,24.0,0.0029616158427582953,0.0,1144591.575751047,400.03769361008233,478902.91499015276,18744.036887998802,18744.036887998802,23.620689079456923,37488.073775997604 
 06/19  08:00:00,22.875,2.25,24.0,0.0030685596248548695,0.0,1213287.5206850977,400.01788996556,173115.43423288607,18744.036887998802,18744.036887998802,23.931135154993463,37488.073775997604 
 06/19  09:00:00,24.625,1.75,24.0,0.00300398783290964,0.0,1256865.097067438,400.0085576946934,0.0,18744.036887998802,18744.036887998802,24.19869290228492,37488.073775997604 
 06/19  10:00:00,25.625,1.0,24.0,0.002924556148256192,0.0,5723945.625552988,520.4336759884702,0.0,18744.036887998802,18744.036887998802,24.35135540250508,6816288.073775997 
 06/19  11:00:00,26.0,1.625,24.0,0.002964743532268533,0.0,6665821.241169937,669.5495281577764,0.0,18744.036887998802,18744.036887998802,24.40921499282064,8346288.073775997 
 06/19  12:00:00,26.9375,2.625,24.000000000000004,0.0030835509952685408,0.0,6679249.720891416,758.4746123522874,0.0,18744.036887998802,18744.036887998802,24.54951112086809,8346288.073775997 
 06/19  13:00:00,27.8125,3.625,24.0,0.003245446167143789,0.0,6713240.328103342,812.5357080898073,0.0,18744.036887998802,18744.036887998802,24.684317289229604,8346288.073775997 
 06/19  14:00:00,23.625,4.625,24.0,0.00353275590632477,0.0,1498159.289176453,718.9706358126107,162831.5545642022,18744.036887998802,18744.036887998802,24.048035834975906,256368.07377599765 
