Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 06/19  15:00:00,21.875,3.75,24.0,0.0033628016877622832,0.0,5668772.749350061,696.5249866288146,325676.1238464186,18744.036887998802,18744.036887998802,23.784938956258866,6816288.073775997 
 06/19  16:00:00,24.025,2.375,24.0,0.003085454172179353,0.0,6640021.851266231,777.2965219464077,47948.26727637555,18744.036887998802,18744.036887998802,24.107406817679347,8346288.073775997 
 06/19  17:00:00,26.25,2.625,24.0,0.0030802896077207764,0.0,6718557.830997253,824.2850641719087,0.0,18744.036887998802,18744.036887998802,24.449408063222265,8346288.073775997 
 06/19  18:00:00,26.3125,2.375,24.0,0.0030517058406553045,0.0,6745335.479963693,852.9013831793036,0.0,18744.036887998802,18744.036887998802,24.455520630984378,8346288.073775997 
 06/19  19:00:00,26.5875,2.0,24.0,0.003003547718454695,0.0,1417521.19388088,728.0764974327396,0.0,18744.036887998802,18744.036887998802,24.494272644735407,37488.073775997604 
 06/19  20:00:00,26.375,2.625,24.0,0.0030793255893772483,0.0,1325175.2413694335,556.9973452465263,0.0,18744.036887998802,18744.036887998802,24.467808441175265,37488.073775997604 
 06/19  21:00:00,25.0625,1.75,24.0,0.002993154192781161,0.0,1252742.370170292,475.74834579517676,0.0,18744.036887998802,18744.036887998802,24.26719926178926,37488.073775997604 
 06/19  22:00:00,22.9375,1.625,24.0,0.0029939579735131375,0.0,1187700.343000981,436.29998325188996,163391.68859063997,18744.036887998802,18744.036887998802,23.939954507031405,37488.073775997604 
 06/19  23:00:00,21.375,2.0,24.0,0.0030429669526121058,0.0,1137876.0542287338,417.2229511788658,403734.4600943527,18744.036887998802,18744.036887998802,23.699325375397056,37488.073775997604 
 06/19  24:00:00,22.5625,2.0,24.000000000000004,0.003038375527954636,0.0,1130506.1646364913,408.1432161587383,221118.40554133023,18744.036887998802,18744.036887998802,23.88320328820701,37488.073775997604 
 06/20  01:00:00,21.9375,2.0,24.0,0.0030416009178583663,0.0,1102321.4897320173,403.86084773477705,317244.7940852562,18744.036887998802,18744.036887998802,23.786756365557316,37488.073775997604 
 06/20  02:00:00,20.375,2.0,24.000000000000004,0.0030529980176011526,0.0,1062983.2666461512,401.81711074749444,557639.9825942594,18744.036887998802,18744.036887998802,23.54574906571931,37488.073775997604 
 06/20  03:00:00,21.25,1.375,24.0,0.002994221292416157,0.0,1063495.5601518543,400.85290370133856,423079.78674097406,18744.036887998802,18744.036887998802,23.682388263649727,37488.073775997604 
 06/20  04:00:00,20.75,2.25,23.999999999999996,0.0030931665578546796,0.0,1043835.0880827282,400.40173545651356,499983.0033221592,18744.036887998802,18744.036887998802,23.604778014863236,37488.073775997604 
 06/20  05:00:00,20.625,3.625,24.0,0.0033155499423741346,0.0,1035090.2558149658,400.1876564834743,519244.5501439122,18744.036887998802,18744.036887998802,23.587048685711352,37488.073775997604 
 06/20  06:00:00,21.25,3.375,24.0,0.0032731998470828575,0.0,1087938.284820511,400.08774066865897,423051.8515278485,18744.036887998802,18744.036887998802,23.68715378344229,37488.073775997604 
 06/20  07:00:00,21.15,3.625,24.0,0.003323932291397115,0.0,1134338.0927298693,400.0413319975068,438295.23159140977,18744.036887998802,18744.036887998802,23.673995853864792,37488.073775997604 
 06/20  08:00:00,21.0,3.375,24.0,0.0032707653514988605,0.0,1178943.0156251974,400.0194720779809,461232.1445729205,18744.036887998802,18744.036887998802,23.65104222679556,37488.073775997604 
 06/20  09:00:00,22.375000000000004,2.375,24.0,0.003102734560648842,0.0,1222122.85669607,400.00923465492014,249789.1217732735,18744.036887998802,18744.036887998802,23.858485284050396,37488.073775997604 
 06/20  10:00:00,24.325,3.25,23.999999999999996,0.003226375932075062,0.0,1243409.536541666,400.00441964136814,13448.469689765021,18744.036887998802,18744.036887998802,24.152471182045865,37488.073775997604 
 06/20  11:00:00,25.625,4.0,24.0,0.0033515412524708146,0.0,1224026.4513836883,400.00211216245714,0.0,18744.036887998802,18744.036887998802,24.34818903824058,37488.073775997604 
 06/20  12:00:00,26.25,4.0,24.0,0.003356493293240851,0.0,1175300.5103116138,400.00100833678175,0.0,18744.036887998802,18744.036887998802,24.44142319765031,37488.073775997604 
 06/20  13:00:00,26.15,4.625,24.0,0.003508862328605891,0.0,1145890.8735527876,400.0004805857697,0.0,18744.036887998802,18744.036887998802,24.42621998946532,37488.073775997604 
 06/20  14:00:00,26.0,6.25,24.0,0.004002775680135076,0.0,1133337.5869689956,400.0002271620395,0.0,18744.036887998802,18744.036887998802,24.40586218115067,37488.073775997604 
 06/20  15:00:00,26.437500000000004,5.125,24.000000000000004,0.003661897155212721,0.0,1124648.3851279593,400.0001068428714,0.0,18744.036887998802,18744.036887998802,24.470246061385332,37488.073775997604 
 06/20  16:00:00,26.8875,5.875,24.0,0.0038844135440706997,0.0,1124335.7277308041,400.0000506670315,0.0,18744.036887998802,18744.036887998802,24.5376058029592,37488.073775997604 
 06/20  17:00:00,27.0,7.0,24.000000000000004,0.004258175605519447,0.0,1119791.3322417948,400.0000237981068,0.0,18744.036887998802,18744.036887998802,24.557626897831813,37488.073775997604 
 06/20  18:00:00,26.874999999999996,4.5,23.999999999999996,0.0035002403513474177,0.0,1093847.9658714694,400.0000111906204,0.0,18744.036887998802,18744.036887998802,24.536272726038774,37488.073775997604 
 06/20  19:00:00,26.3,5.5,24.000000000000004,0.0037879396409340235,0.0,1074718.9966269035,400.0000053049348,0.0,18744.036887998802,18744.036887998802,24.44872049150483,37488.073775997604 
 06/20  20:00:00,26.0,6.375,24.0,0.004045849589138383,0.0,1061072.0301159914,400.00000248121074,0.0,18744.036887998802,18744.036887998802,24.403729382646134,37488.073775997604 
 06/20  21:00:00,25.249999999999996,3.5,24.0,0.0032976390885692624,0.0,1033253.525186727,400.0000011639921,0.0,18744.036887998802,18744.036887998802,24.291251951921502,37488.073775997604 
 06/20  22:00:00,23.05,2.0,23.999999999999993,0.0030478869046715357,0.0,993538.4115395034,400.00000054973424,149689.22046346962,18744.036887998802,18744.036887998802,23.96125845840603,37488.073775997604 
 06/20  23:00:00,20.75,2.0,24.0,0.003066007609540081,0.0,955029.3621406578,400.00000025745885,499072.03090359265,18744.036887998802,18744.036887998802,23.61625161794209,37488.073775997604 
 06/20  24:00:00,21.0,2.0,24.0,0.0030648856193110693,0.0,955796.7470238644,400.0000001200101,460725.4361674098,18744.036887998802,18744.036887998802,23.64809601282295,37488.073775997604 
 06/21  01:00:00,19.35,2.0,24.0,0.0030791914934392424,0.0,928165.5957045652,400.000000056029,714383.077382167,18744.036887998802,18744.036887998802,23.399770080898957,37488.073775997604 
 06/21  02:00:00,16.75,2.625,24.000000000000004,0.003190525341024187,0.0,882530.9932277992,400.00000002585915,1113913.2937376834,18744.036887998802,18744.036887998802,23.012676281395795,37488.073775997604 
 06/21  03:00:00,18.375,2.375,24.0,0.0031478050420207715,0.0,906352.5403948249,400.000000011874,864118.3951481367,18744.036887998802,18744.036887998802,23.25917294471159,37488.073775997604 
 06/21  04:00:00,16.8,2.0,24.0,0.003109870007676996,0.0,880150.4782596445,400.00000000549636,1106108.7406751052,18744.036887998802,18744.036887998802,23.020591305335856,37488.073775997604 
 06/21  05:00:00,15.0,2.0,23.999999999999996,0.003122797274068705,0.0,861456.4783853907,400.0000000025152,1382661.4016558495,18744.036887998802,18744.036887998802,22.74840422733144,37488.073775997604 
 06/21  06:00:00,17.125,2.0,24.0,0.00311120348236007,0.0,962473.147211174,400.00000000115466,1056193.9272063228,18744.036887998802,18744.036887998802,23.070562792576425,37488.073775997604 
 06/21  07:00:00,18.775,2.0,23.999999999999996,0.003087819321205555,0.0,1057093.3828845415,400.0000000005385,802699.1710972711,18744.036887998802,18744.036887998802,23.314912294579262,37488.073775997604 
 06/21  08:00:00,20.875,2.0,24.0,0.003060126096874871,0.0,1141324.4226007399,400.00000000025307,480122.27415674407,18744.036887998802,18744.036887998802,23.631456420915335,37488.073775997604 
 06/21  09:00:00,23.5,1.375,24.0,0.00298656352734277,0.0,1203887.161268093,400.0000000001206,92185.16916148347,18744.036887998802,18744.036887998802,24.028490405153306,37488.073775997604 
 06/21  10:00:00,25.4,1.625,24.0,0.002977204324373147,0.0,1220376.6563138994,400.0000000000581,0.0,18744.036887998802,18744.036887998802,24.318527538627425,37488.073775997604 
 06/21  11:00:00,26.625,2.0,24.0,0.0030009427702572347,0.0,1192071.935584723,400.0000000000281,0.0,18744.036887998802,18744.036887998802,24.501066226334896,37488.073775997604 
 06/21  12:00:00,27.25,2.0,24.0,0.003008749003258816,0.0,1137804.0047704317,400.0000000000137,0.0,18744.036887998802,18744.036887998802,24.591215354431338,37488.073775997604 
 06/21  13:00:00,27.775,2.0,24.0,0.003000546388043583,0.0,1114430.6138653834,400.00000000000665,0.0,18744.036887998802,18744.036887998802,24.66998965657345,37488.073775997604 
 06/21  14:00:00,28.625,2.0,24.0,0.002986195834864876,0.0,1111981.2656474614,400.0000000000033,0.0,18744.036887998802,18744.036887998802,24.799016316920632,37488.073775997604 
 06/21  15:00:00,28.812500000000004,2.625,24.0,0.0030698054851828714,0.0,1104604.7938002697,400.0000000000017,0.0,18744.036887998802,18744.036887998802,24.8261225119283,37488.073775997604 
 06/21  16:00:00,28.8875,2.375,24.0,0.003032758672392686,0.0,1091942.6043754313,400.000000000001,0.0,18744.036887998802,18744.036887998802,24.838249159349203,37488.073775997604 
 06/21  17:00:00,29.0,2.625,24.0,0.0030642308650544636,0.0,1083238.2007375704,400.0000000000005,0.0,18744.036887998802,18744.036887998802,24.856706479065963,37488.073775997604 
 06/21  18:00:00,28.6875,3.0,24.0,0.003122327523556836,0.0,1068432.585961321,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.80936359404484,37488.073775997604 
 06/21  19:00:00,28.1875,3.0,24.000000000000004,0.00313353092155114,0.0,1049724.332165312,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.731873830330798,37488.073775997604 
 06/21  20:00:00,27.375,3.0,24.0,0.003137997976866845,0.0,1027479.8942373233,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.612322237560154,37488.073775997604 
 06/21  21:00:00,26.0,2.375,24.0,0.0030539217634930537,0.0,998012.0019996542,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.40646234168413,37488.073775997604 
 06/21  22:00:00,24.525,2.0,24.0,0.0030206809023064895,0.0,973760.6467472237,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.18311839045096,37488.073775997604 
 06/21  23:00:00,23.375,1.375,24.0,0.0029756143842146663,0.0,956275.2082144629,400.0000000000004,96028.65894981228,18744.036887998802,18744.036887998802,24.00896665999829,37488.073775997604 
 06/21  24:00:00,22.75,1.625,24.0,0.002999383113900359,0.0,947059.7528606025,400.00000000000057,192076.41795483802,18744.036887998802,18744.036887998802,23.914233642067813,37488.073775997604 
 06/22  01:00:00,21.6,2.625,24.0,0.0031310414229215066,0.0,929619.4800332242,400.0000000000005,368830.0643108264,18744.036887998802,18744.036887998802,23.73841190205377,37488.073775997604 
 06/22  02:00:00,21.0,2.375,24.0,0.00310268744746342,0.0,921537.4838931775,400.0000000000003,461117.6844755982,18744.036887998802,18744.036887998802,23.64668576444492,37488.073775997604 
 06/22  03:00:00,19.875,2.0,24.0,0.0030600588659092324,0.0,904989.6203031149,400.00000000000017,634132.8429960187,18744.036887998802,18744.036887998802,23.475735260884193,37488.073775997604 
 06/22  04:00:00,19.075,0.75,24.0,0.0029807727912709663,0.0,893503.3685213313,400.0000000000002,757195.9549950198,18744.036887998802,18744.036887998802,23.35456756925696,37488.073775997604 
 06/22  05:00:00,19.0,1.25,24.0,0.003013210941866365,0.0,901097.858758712,400.0000000000003,768781.5560476985,18744.036887998802,18744.036887998802,23.343527230489585,37488.073775997604 
 06/22  06:00:00,19.0625,2.0,24.0,0.0030665098161714176,0.0,961849.5252780006,400.00000000000017,759204.8123732524,18744.036887998802,18744.036887998802,23.35268992174641,37488.073775997604 
 06/22  07:00:00,20.9125,2.625,24.0,0.003135158076436163,0.0,1049347.888913198,400.0000000000001,474751.4252476685,18744.036887998802,18744.036887998802,23.63434936790675,37488.073775997604 
 06/22  08:00:00,22.625,3.0,24.0,0.003177073705830802,0.0,1108197.1270520517,400.00000000000017,211419.4329583211,18744.036887998802,18744.036887998802,23.893847582332086,37488.073775997604 
 06/22  09:00:00,24.1875,3.0,24.0,0.0031514155948414095,0.0,1146891.5802101465,400.00000000000034,22103.570539931163,18744.036887998802,18744.036887998802,24.132108377809182,37488.073775997604 
 06/22  10:00:00,26.2125,4.25,24.0,0.0033933736740458017,0.0,5634893.844329665,520.471449774378,0.0,18744.036887998802,18744.036887998802,24.442919035041317,6816288.073775997 
 06/22  11:00:00,27.625,5.0,24.0,0.0035657561469789826,0.0,6603198.196708443,668.6988259417682,0.0,18744.036887998802,18744.036887998802,24.661381791788877,8346288.073775997 
 06/22  12:00:00,28.625,4.375,24.0,0.003384336702209466,0.0,6641674.373932221,756.336469925293,0.0,18744.036887998802,18744.036887998802,24.813261991958992,8346288.073775997 
 06/22  13:00:00,29.625,4.0,24.000000000000004,0.0032877371790933805,0.0,6684233.550116284,809.8697288981851,0.0,18744.036887998802,18744.036887998802,24.968869617958095,8346288.073775997 
 06/22  14:00:00,28.75,4.0,24.0,0.0033027905288866444,0.0,1513958.8800412687,718.5658039687444,0.0,18744.036887998802,18744.036887998802,24.83512428891058,256368.07377599765 
 06/22  15:00:00,28.812499999999996,4.0,24.0,0.0032642858126659753,0.0,5721280.75582966,696.9952383114064,0.0,18744.036887998802,18744.036887998802,24.879815316271657,6816288.073775997 
 06/22  16:00:00,25.3625,7.125,24.0,0.0043463857386823734,0.0,6610428.295424946,774.1128076427781,38470.615868463385,18744.036887998802,18744.036887998802,24.323678189010494,8346288.073775997 
 06/22  17:00:00,20.5,7.125,24.0,0.004405755501942125,0.0,6546191.161902385,816.9199887746489,538392.4534190928,18744.036887998802,18744.036887998802,23.567676497464163,8346288.073775997 
 06/22  18:00:00,18.4375,4.75,24.0,0.003614019543625868,0.0,6545893.666127433,845.5190688085502,855504.5121351078,18744.036887998802,18744.036887998802,23.257290618773656,8346288.073775997 
 06/22  19:00:00,17.4125,5.25,23.999999999999996,0.003787708235643684,0.0,1181127.1331557697,717.7141992925743,1011303.889085773,18744.036887998802,18744.036887998802,23.114720680655363,37488.073775997604 
 06/22  20:00:00,17.0,5.375,24.0,0.0038290651956836407,0.0,1085276.7650118433,544.2333907703089,1074639.0037968939,18744.036887998802,18744.036887998802,23.053059603842282,37488.073775997604 
 06/22  21:00:00,16.5625,3.125,24.0,0.0032970990087333022,0.0,1046439.8071535702,466.7024701428473,1140533.2516924632,18744.036887998802,18744.036887998802,22.98810529093593,37488.073775997604 
 06/22  22:00:00,16.1125,3.25,24.0,0.00332063418201565,0.0,1004249.2444266403,430.8740127397733,1207509.356730065,18744.036887998802,18744.036887998802,22.920666801665565,37488.073775997604 
 06/22  23:00:00,16.0,4.625,24.0,0.0036225193151789544,0.0,975009.0860214897,414.1944651060982,1227632.801404563,18744.036887998802,18744.036887998802,22.8975409732305,37488.073775997604 
 06/22  24:00:00,16.0,4.375,24.0,0.003547676268730328,0.0,961980.64142525,406.49458389915196,1228524.1295083219,18744.036887998802,18744.036887998802,22.890851011435757,37488.073775997604 
 06/23  01:00:00,15.375,4.0,24.0,0.0034673657853922066,0.0,935311.4939227186,402.97186026549844,1324683.712204901,18744.036887998802,18744.036887998802,22.807035784949402,37488.073775997604 
 06/23  02:00:00,15.0,4.0,24.0,0.003476252610974647,0.0,919371.1323953049,401.3564556877835,1381956.7100417754,18744.036887998802,18744.036887998802,22.753733553562814,37488.073775997604 
 06/23  03:00:00,15.249999999999998,4.0,24.0,0.003465057639967431,0.0,910215.3411991419,400.6186254828499,1343876.290312419,18744.036887998802,18744.036887998802,22.789768447327283,37488.073775997604 
 06/23  04:00:00,15.15,4.625,24.0,0.0036309373042923056,0.0,878962.9647768255,400.28126792008965,1358407.787556488,18744.036887998802,18744.036887998802,22.776243760459412,37488.073775997604 
 06/23  05:00:00,15.0,5.0,24.0,0.0037401136208082392,0.0,863094.8005001749,400.1272784838346,1381438.188419613,18744.036887998802,18744.036887998802,22.75375379894245,37488.073775997604 
 06/23  06:00:00,15.0,3.75,24.0,0.0034183915571616603,0.0,912691.2532577867,400.05769915516805,1382115.8109443814,18744.036887998802,18744.036887998802,22.750450593088708,37488.073775997604 
 06/23  07:00:00,15.0,3.625,24.0,0.0033888687572501144,0.0,943427.4086185292,400.0263570927891,1382148.9870270384,18744.036887998802,18744.036887998802,22.752301157231503,37488.073775997604 
 06/23  08:00:00,14.375,2.75,24.0,0.003243771077814776,0.0,943101.6074734649,400.01206305225435,1478238.0156733226,18744.036887998802,18744.036887998802,22.65520847498456,37488.073775997604 
 06/23  09:00:00,14.125,2.0,24.0,0.0031226680345971865,0.0,913732.2555449749,400.0055242240733,1516791.415275476,18744.036887998802,18744.036887998802,22.611228886021216,37488.073775997604 
 06/23  10:00:00,14.075,2.0,24.0,0.0031250265484247777,0.0,5332744.965155264,524.0522686028966,1525332.8468417109,18744.036887998802,18744.036887998802,22.603844258365726,6816288.073775997 
 06/23  11:00:00,14.0,3.875,24.0,0.0034749354031653828,0.0,6272997.916900607,676.0158126642633,1537587.017660603,18744.036887998802,18744.036887998802,22.601100467727345,8346288.073775997 
 06/23  12:00:00,13.937499999999998,3.75,24.0,0.0034286249242395385,0.0,6328474.100502648,763.3821816359409,1546604.5182174784,18744.036887998802,18744.036887998802,22.594247083226147,8346288.073775997 
 06/23  13:00:00,13.9625,4.25,24.0,0.003548820734416276,0.0,6360038.402071027,815.4190303887856,1542919.479449146,18744.036887998802,18744.036887998802,22.597998043335302,8346288.073775997 
 06/23  14:00:00,14.0,4.375,24.0,0.003578539422983485,0.0,1217812.4197873115,716.3912600973439,1537391.1882049008,18744.036887998802,18744.036887998802,22.603623958194405,256368.07377599765 
 06/23  15:00:00,14.0,4.625,24.0,0.003644352772753122,0.0,5409806.839792775,693.1069119643716,1537391.1882049008,18744.036887998802,18744.036887998802,22.603615053528536,6816288.073775997 
 06/23  16:00:00,13.375,6.25,24.0,0.004177308276773888,0.0,6298547.427466831,774.5352147635267,1633429.2970207708,18744.036887998802,18744.036887998802,22.509866442811557,8346288.073775997 
 06/23  17:00:00,13.0,6.375,24.000000000000007,0.004224394323940889,0.0,6322063.715174571,819.5277763307708,1689919.1607048726,18744.036887998802,18744.036887998802,22.45363059616121,8346288.073775997 
 06/23  18:00:00,12.8125,4.75,23.999999999999996,0.003693822099699297,0.0,6366007.165181028,847.28265324454,1717779.9882339197,18744.036887998802,18744.036887998802,22.425519455823185,8346288.073775997 
 06/23  19:00:00,12.2625,5.25,24.0,0.003854409422678809,0.0,1009084.2000972906,715.8544984419502,1801147.4743889086,18744.036887998802,18744.036887998802,22.343043689509976,37488.073775997604 
 06/23  20:00:00,12.0,5.375,24.0,0.0038975733550011176,0.0,911786.0539603807,539.6516896081376,1840885.4762465055,18744.036887998802,18744.036887998802,22.30371144423036,37488.073775997604 
 06/23  21:00:00,12.0,3.75,24.000000000000004,0.003462368372116782,0.0,885182.60161034,462.960208314132,1839613.3603008732,18744.036887998802,18744.036887998802,22.303751187694733,37488.073775997604 
 06/23  22:00:00,12.0,4.25,24.0,0.003584136825253633,0.0,824745.004134041,428.38336156531045,1838986.7199572783,18744.036887998802,18744.036887998802,22.303784507651724,37488.073775997604 
 06/23  23:00:00,11.375,5.625,23.999999999999996,0.0039907634115676945,0.0,760918.0810759796,412.6636971959489,1934861.6583828581,18744.036887998802,18744.036887998802,22.210056432037803,37488.073775997604 
 06/23  24:00:00,11.249999999999998,4.125,24.0,0.0035748420909775167,0.0,754706.5818920612,405.6091661372316,1953742.1061954407,18744.036887998802,18744.036887998802,22.19132626693931,37488.073775997604 
 06/24  01:00:00,11.15,4.875,24.0,0.0037771988714183323,0.0,718324.2915758599,402.50014841629365,1969174.0038938196,18744.036887998802,18744.036887998802,22.176339199408066,37488.073775997604 
 06/24  02:00:00,11.0,5.375,23.999999999999996,0.003914345823013397,0.0,686639.638983181,401.10194727482747,1992320.151267133,18744.036887998802,18744.036887998802,22.15384857769967,37488.073775997604 
 06/24  03:00:00,10.875,3.75,24.0,0.0034826743287675772,0.0,693233.1300924807,400.4868908369683,2010296.66065573,18744.036887998802,18744.036887998802,22.135116854617653,37488.073775997604 
 06/24  04:00:00,10.3,5.5,24.0,0.004001278519550637,0.0,636961.0459009443,400.21548573238516,2097454.372946171,18744.036887998802,18744.036887998802,22.048888144699347,37488.073775997604 
 06/24  05:00:00,10.0,5.75,24.0,0.004064592811760751,0.0,622435.7024094497,400.0936729552277,2142110.6887172544,18744.036887998802,18744.036887998802,22.00391738037062,37488.073775997604 
 06/24  06:00:00,10.4375,3.75,24.0,0.0034934109287973964,0.0,719035.2536076013,400.0412018418696,2075266.1420919064,18744.036887998802,18744.036887998802,22.069562131768535,37488.073775997604 
 06/24  07:00:00,10.2625,4.25,24.0,0.0036133025449464366,0.0,756970.0283420424,400.0183817349543,2102883.6895137937,18744.036887998802,18744.036887998802,22.043313611386367,37488.073775997604 
 06/24  08:00:00,10.625,5.0,23.999999999999996,0.0038052069887385053,0.0,778742.1870854921,400.0081685662901,2047595.2820513283,18744.036887998802,18744.036887998802,22.097688539345864,37488.073775997604 
 06/24  09:00:00,11.4375,4.375,24.0,0.003625585567278082,0.0,768559.1524237393,400.0036394768729,1922613.2899100613,18744.036887998802,18744.036887998802,22.219568382412366,37488.073775997604 
 06/24  10:00:00,12.5125,4.625,24.0,0.0036791226686043984,0.0,5185095.62542559,524.991151892336,1757499.5221215691,18744.036887998802,18744.036887998802,22.38075234142594,6816288.073775997 
 06/24  11:00:00,13.625,5.0,24.000000000000004,0.0037670004474736132,0.0,6140919.299783241,676.9901510642455,1587952.5689357705,18744.036887998802,18744.036887998802,22.547487979815166,8346288.073775997 
 06/24  12:00:00,14.75,4.375,24.0,0.003584999553299395,0.0,6207818.518008486,764.3708702421666,1416459.6510716395,18744.036887998802,18744.036887998802,22.716208917857955,8346288.073775997 
 06/24  13:00:00,15.7,5.25,24.0,0.0038250191390655523,0.0,6245479.320239754,816.0988030776787,1270860.88120084,18744.036887998802,18744.036887998802,22.858706860067954,8346288.073775997 
 06/24  14:00:00,16.0,5.375,24.0,0.0038533492490754814,0.0,1112369.7941718914,715.5057774190292,1224116.0458566397,18744.036887998802,18744.036887998802,22.90373544008413,256368.07377599765 
 06/24  15:00:00,16.75,3.125,24.000000000000004,0.0033091845184274734,0.0,5335984.410521762,692.5047108822082,1109348.594979352,18744.036887998802,18744.036887998802,23.016248323720088,6816288.073775997 
 06/24  16:00:00,17.075,3.25,24.0,0.0033145817729516762,0.0,6263975.077577645,776.4895728000961,1060038.014514888,18744.036887998802,18744.036887998802,23.064966458618144,8346288.073775997 
 06/24  17:00:00,17.0,4.0,24.0,0.0034634984308507606,0.0,6289686.510407339,823.7480634898767,1071035.1832476484,18744.036887998802,18744.036887998802,23.053721448749386,8346288.073775997 
 06/24  18:00:00,17.25,3.375,23.999999999999993,0.0033356733520488978,0.0,6317763.116634702,852.2158721518942,1032027.5225578772,18744.036887998802,18744.036887998802,23.091236662460425,8346288.073775997 
 06/24  19:00:00,17.15,3.625,24.0,0.003385409679821498,0.0,978906.2513053234,721.5612291722863,1047483.5474110353,18744.036887998802,18744.036887998802,23.07626052230048,37488.073775997604 
 06/24  20:00:00,17.0,3.375,24.0,0.003332739351936243,0.0,884725.3355011055,545.1028516333046,1070670.7433284433,18744.036887998802,18744.036887998802,23.053818707115038,37488.073775997604 
 06/24  21:00:00,15.812500000000002,2.375,24.0,0.0031816648031685307,0.0,816266.2118692821,466.47288817072825,1253277.2316366816,18744.036887998802,18744.036887998802,22.87572108137263,37488.073775997604 
 06/24  22:00:00,13.7875,2.0,24.0,0.0031500051804155093,0.0,748750.2706920579,430.22549675328764,1563735.3455110854,18744.036887998802,18744.036887998802,22.571985694172287,37488.073775997604 
 06/24  23:00:00,11.75,1.375,24.0,0.003108919758633589,0.0,689728.2543704273,413.600158565555,1875478.1597442813,18744.036887998802,18744.036887998802,22.26637800577545,37488.073775997604 
 06/24  24:00:00,12.125,1.625,24.000000000000004,0.0031342621872267576,0.0,670849.6558270799,406.08489120072556,1818246.443537204,18744.036887998802,18744.036887998802,22.322641272485367,37488.073775997604 
 06/25  01:00:00,10.425,1.375,24.0,0.0031289221372461256,0.0,625031.5128788373,402.72252671425196,2077271.8243031346,18744.036887998802,18744.036887998802,22.067662068555546,37488.073775997604 
 06/25  02:00:00,9.0,1.0,24.0,0.0031106083693188467,0.0,586269.2113920826,401.20453296368373,2295712.2101609367,18744.036887998802,18744.036887998802,21.85392953695516,37488.073775997604 
 06/25  03:00:00,10.625,1.625,24.0,0.003152155437723918,0.0,593133.5419413827,400.53231730152754,2047530.8862743916,18744.036887998802,18744.036887998802,22.097688621851944,37488.073775997604 
 06/25  04:00:00,9.35,1.375,23.999999999999996,0.0031415536044633804,0.0,559423.2683395838,400.23617567509893,2241568.2781684548,18744.036887998802,18744.036887998802,21.90645500172421,37488.073775997604 
 06/25  05:00:00,8.0,1.0,24.0,0.00312438080577656,0.0,538685.2814328268,400.10371212243933,2446122.7560373563,18744.036887998802,18744.036887998802,21.703986643620496,37488.073775997604 
 06/25  06:00:00,9.6875,1.625,24.0,0.0031663875481950923,0.0,611919.015417902,400.0456581081822,2189212.6156353946,18744.036887998802,18744.036887998802,21.957126026932205,37488.073775997604 
 06/25  07:00:00,11.5125,2.0,24.0,0.003176632840855842,0.0,690896.6476813854,400.0203786084369,1912697.3021493596,18744.036887998802,18744.036887998802,22.23069602387083,37488.073775997604 
 06/25  08:00:00,13.875,2.0,24.0,0.003143338750548493,0.0,770885.5542345947,400.0091728274839,1551708.6317789436,18744.036887998802,18744.036887998802,22.58511688903775,37488.073775997604 
 06/25  09:00:00,16.25,2.0,24.0,0.0031290020810915862,0.0,820841.1241511141,400.00417938559235,1187861.5643238802,18744.036887998802,18744.036887998802,22.941420837613958,37488.073775997604 
 06/25  10:00:00,17.625,2.625,24.0,0.0031977815751358034,0.0,5262570.011044577,524.0967260368818,976549.1525481829,18744.036887998802,18744.036887998802,23.147589768691724,6816288.073775997 
 06/25  11:00:00,19.25,3.0,24.0,0.0032349744377417403,0.0,6203242.149328714,676.0209883427922,726915.8200564468,18744.036887998802,18744.036887998802,23.391233778405127,8346288.073775997 
 06/25  12:00:00,20.375,3.0,24.0,0.0032363301044129327,0.0,6234807.140995582,764.5270621393163,554367.8441099746,18744.036887998802,18744.036887998802,23.559983697092605,8346288.073775997 
 06/25  13:00:00,20.85,3.625,24.0,0.003347669751592246,0.0,6259629.646380769,817.6711860184275,481751.84248571197,18744.036887998802,18744.036887998802,23.63123370175306,8346288.073775997 
 06/25  14:00:00,21.0,3.375,24.0,0.0032867114181828615,0.0,1122345.7327862245,719.5263878828782,459128.34272843617,18744.036887998802,18744.036887998802,23.653739344437227,256368.07377599765 
 06/25  15:00:00,21.625,3.0,24.0,0.0032068169801210125,0.0,5325228.27545923,696.1566077642225,363776.39874072786,18744.036887998802,18744.036887998802,23.747480924008997,6816288.073775997 
 06/25  16:00:00,21.375,3.625,23.999999999999996,0.0033309300071356755,0.0,6245145.109603728,778.0013980465184,401984.88539301296,18744.036887998802,18744.036887998802,23.709955710526042,8346288.073775997 
 06/25  17:00:00,22.25,3.375,24.0,0.0032720312029622237,0.0,6293119.57811193,824.813400647898,267930.5666984716,18744.036887998802,18744.036887998802,23.84121010544513,8346288.073775997 
 06/25  18:00:00,22.812500000000004,3.0,23.999999999999996,0.003207833539456695,0.0,6324621.133457249,853.6153814908998,181701.8950531882,18744.036887998802,18744.036887998802,23.925595807078235,8346288.073775997 
 06/25  19:00:00,21.6375,2.375,24.0,0.003121372322317978,0.0,979724.8304430263,724.2959903836962,361590.3671225901,18744.036887998802,18744.036887998802,23.74936698910959,37488.073775997604 
 06/25  20:00:00,20.375,3.25,24.0,0.003273591830791155,0.0,857482.3446984955,548.2016730640634,555370.8954200873,18744.036887998802,18744.036887998802,23.560028208861993,37488.073775997604 
 06/25  21:00:00,19.375,2.75,24.0,0.0032112205350044265,0.0,790612.5186050083,468.16441275502774,708521.9328683452,18744.036887998802,18744.036887998802,23.41005511978394,37488.073775997604 
 06/25  22:00:00,17.125,1.375,24.0,0.0030601998465241555,0.0,728283.320793676,431.2562320747759,1052548.7011177,18744.036887998802,18744.036887998802,23.072586397619986,37488.073775997604 
 06/25  23:00:00,15.375,0.375,24.0,0.003012915206659825,0.0,686373.6408024032,414.1790448627702,1323069.1973028895,18744.036887998802,18744.036887998802,22.80542558488314,37488.073775997604 
 06/25  24:00:00,16.1875,0.625,24.0,0.0030257996667080065,0.0,680555.5706017725,406.41393377747823,1198674.791071321,18744.036887998802,18744.036887998802,22.92956617374174,37488.073775997604 
 06/26  01:00:00,15.087499999999999,1.0,23.999999999999996,0.003049031847467889,0.0,647895.8835908999,402.9100009531625,1366917.3909103053,18744.036887998802,18744.036887998802,22.76693477010437,37488.073775997604 
 06/26  02:00:00,13.375,1.625,24.0,0.0031084627878014068,0.0,607832.5576300244,401.3051514082594,1629901.4746657163,18744.036887998802,18744.036887998802,22.51005946013092,37488.073775997604 
 06/26  03:00:00,13.75,1.375,24.0,0.0030977116593519103,0.0,608295.3246541778,400.58271630375765,1572064.0372138121,18744.036887998802,18744.036887998802,22.566314533236863,37488.073775997604 
 06/26  04:00:00,12.825,1.0,24.000000000000004,0.003072721895699482,0.0,590986.5662093849,400.2614171782965,1714142.5202488923,18744.036887998802,18744.036887998802,22.427565989074623,37488.073775997604 
 06/26  05:00:00,11.375,0.375,24.0,0.003057457612047695,0.0,572233.1799080854,400.1162098854503,1935546.9797454104,18744.036887998802,18744.036887998802,22.21007697673883,37488.073775997604 
 06/26  06:00:00,12.625000000000002,0.625,23.999999999999996,0.0030653182044007208,0.0,644896.3712770598,400.0517186856754,1744656.9358868897,18744.036887998802,18744.036887998802,22.397577729715792,37488.073775997604 
 06/26  07:00:00,13.7875,1.625,24.0,0.003116345213537714,0.0,708911.521774742,400.0233286168994,1565043.7063211862,18744.036887998802,18744.036887998802,22.571965399410715,37488.073775997604 
 06/26  08:00:00,17.0875,2.625,23.999999999999996,0.0031947178868529406,0.0,788824.5253565321,400.0105656390905,1059611.6496988866,18744.036887998802,18744.036887998802,23.066967420548735,37488.073775997604 
 06/26  09:00:00,20.3125,2.375,24.0,0.003139116261351699,0.0,860597.32064171,400.0048575020815,565502.9248907876,18744.036887998802,18744.036887998802,23.55070664253436,37488.073775997604 
 06/26  10:00:00,21.6625,3.25,24.0,0.0032658033002621887,0.0,5323333.5326475855,523.160741125103,358505.9406822516,18744.036887998802,18744.036887998802,23.753144246329743,6816288.073775997 
 06/26  11:00:00,22.625,4.0,24.0,0.0033929342878131702,0.0,6262331.9159801295,674.0115699617564,210824.91263020865,18744.036887998802,18744.036887998802,23.897439637016888,8346288.073775997 
 06/26  12:00:00,23.499999999999996,2.75,24.0,0.003170876883216391,0.0,6286417.214302941,762.7366673141483,76587.09954715717,18744.036887998802,18744.036887998802,24.02870137438248,8346288.073775997 
 06/26  13:00:00,24.55,3.875,24.0,0.003375290811660694,0.0,6323752.00648918,816.7293356863103,0.0,18744.036887998802,18744.036887998802,24.18620054560799,8346288.073775997 
 06/26  14:00:00,24.375,4.375,24.0,0.003467936034432698,0.0,1184038.1298723344,719.3120775539674,1.5995009722479158e-10,18744.036887998802,18744.036887998802,24.1599693588704,256368.07377599765 
 06/26  15:00:00,23.625,3.375,24.0,0.003272238099730752,0.0,5367147.835290666,696.5322331107213,57378.95428649571,18744.036887998802,18744.036887998802,24.04749243364937,6816288.073775997 
 06/26  16:00:00,24.4,3.625,24.0,0.0033088735484946767,0.0,6308481.333675306,778.5324355139747,7649.384806313118,18744.036887998802,18744.036887998802,24.163728746783512,8346288.073775997 
 06/26  17:00:00,24.375,5.25,24.0,0.003717180418755535,0.0,6347237.323224228,824.2507825332673,0.0,18744.036887998802,18744.036887998802,24.15998095145877,8346288.073775997 
 06/26  18:00:00,24.375,4.125,24.0,0.0034381986066785468,0.0,6372905.438371481,851.4838955407441,0.0,18744.036887998802,18744.036887998802,24.15996676831275,8346288.073775997 
 06/26  19:00:00,23.6,4.25,24.0,0.0034603130051275434,0.0,1032673.7600678974,723.3101803703602,68903.52822464862,18744.036887998802,18744.036887998802,24.043727816222454,37488.073775997604 
 06/26  20:00:00,22.375,5.0,24.0,0.0036570301869039788,0.0,927862.9358980116,547.9196186409994,248770.027554214,18744.036887998802,18744.036887998802,23.860036653166805,37488.073775997604 
 06/26  21:00:00,21.75,3.125,24.0,0.003261318065224088,0.0,874744.5360458202,468.486519939288,344540.3057249903,18744.036887998802,18744.036887998802,23.766319202277387,37488.073775997604 
 06/26  22:00:00,19.975,2.0,24.0,0.0030874498632340298,0.0,820072.9998593653,431.7872712423481,616728.7632051127,18744.036887998802,18744.036887998802,23.500078392844827,37488.073775997604 
 06/26  23:00:00,17.125,1.375,24.0,0.003048263569876432,0.0,756467.3018217832,414.58856683648185,1054297.7601638404,18744.036887998802,18744.036887998802,23.072572115881805,37488.073775997604 
 06/26  24:00:00,18.0,1.625,24.0,0.0030752565157998474,0.0,753370.3454103052,406.65160066075595,919699.335132631,18744.036887998802,18744.036887998802,23.2038295079544,37488.073775997604 
 06/27  01:00:00,18.45,2.0,24.0,0.003101587881786102,0.0,747635.7655255364,403.0511485520851,850993.1343026183,18744.036887998802,18744.036887998802,23.271329197843706,37488.073775997604 
 06/27  02:00:00,17.375,2.0,24.0,0.003103546100736808,0.0,721747.6354663924,401.39152083762025,1016328.0497322262,18744.036887998802,18744.036887998802,23.11006793311623,37488.073775997604 
 06/27  03:00:00,17.75,2.625,24.0,0.00319910223156584,0.0,716593.253217214,400.6325449623435,958446.9713642258,18744.036887998802,18744.036887998802,23.166319903761625,37488.073775997604 
 06/27  04:00:00,16.825,3.0,24.0,0.0032628652958394465,0.0,692066.2284319594,400.28769740576104,1100417.2616144223,18744.036887998802,18744.036887998802,23.02756927862873,37488.073775997604 
 06/27  05:00:00,16.0,2.375,24.0,0.0031698158366804414,0.0,677357.6596720866,400.1298297798724,1226465.599940138,18744.036887998802,18744.036887998802,22.903825860808894,37488.073775997604 
 06/27  06:00:00,16.75,2.625,24.0,0.003211089668114323,0.0,703547.8881687148,400.0586990373099,1111077.4575355803,18744.036887998802,18744.036887998802,23.016337699942426,37488.073775997604 
 06/27  07:00:00,17.7,3.625,24.0,0.0033754783279481425,0.0,744407.0644610238,400.02668015462996,966082.8001867355,18744.036887998802,18744.036887998802,23.158832666948552,37488.073775997604 
 06/27  08:00:00,18.625,4.0,24.0,0.0034367087038603026,0.0,787898.3667522501,400.01213190457906,824573.5940552901,18744.036887998802,18744.036887998802,23.297570818348905,37488.073775997604 
 06/27  09:00:00,19.9375,3.375,24.0,0.003301437680650517,0.0,824003.7219195126,400.0055504154055,623327.4986479734,18744.036887998802,18744.036887998802,23.49443513533538,37488.073775997604 
 06/27  10:00:00,21.4375,4.875,24.0,0.0036506428281578357,0.0,835140.5819698793,400.0025576089273,393330.4171238033,18744.036887998802,18744.036887998802,23.719170311883985,37488.073775997604 
 06/27  11:00:00,22.625,6.625,24.0,0.004183717148906042,0.0,835066.5068326882,400.0011688454194,211091.52596709444,18744.036887998802,18744.036887998802,23.897231893825882,37488.073775997604 
 06/27  12:00:00,23.875,5.125,24.0,0.003692517947264508,0.0,830257.4025806108,400.00053392077615,36464.8490197425,18744.036887998802,18744.036887998802,24.084993649999014,37488.073775997604 
 06/27  13:00:00,24.15,5.875,24.0,0.003917468757253965,0.0,815380.253170143,400.0002464200297,0.0,18744.036887998802,18744.036887998802,24.126325235238404,37488.073775997604 
 06/27  14:00:00,24.625,7.0,23.999999999999996,0.004292090957862653,0.0,812816.9394875658,400.0001124274877,0.0,18744.036887998802,18744.036887998802,24.198336604640883,37488.073775997604 
 06/27  15:00:00,23.75,5.75,24.0,0.0038573169884758593,0.0,784219.4563939273,400.0000512803999,57614.6040272379,18744.036887998802,18744.036887998802,24.06544444451132,37488.073775997604 
 06/27  16:00:00,24.25,6.25,24.0,0.004018339480295879,0.0,784624.6646993187,400.00002343083344,19207.10213871157,18744.036887998802,18744.036887998802,24.141692223494783,37488.073775997604 
 06/27  17:00:00,25.0,7.0,24.0,0.004279711602140083,0.0,774749.2346664771,400.0000106660243,0.0,18744.036887998802,18744.036887998802,24.255815578987853,37488.073775997604 
 06/27  18:00:00,24.812500000000004,4.5,24.0,0.0035164558748091643,0.0,754881.4191104637,400.00000486568575,0.0,18744.036887998802,18744.036887998802,24.22656716805381,37488.073775997604 
 06/27  19:00:00,24.8875,5.5,24.0,0.003797094254775751,0.0,744229.0704736472,400.0000022399387,0.0,18744.036887998802,18744.036887998802,24.237525344649114,37488.073775997604 
 06/27  20:00:00,23.75,6.375,24.0,0.004064980551029414,0.0,714864.1426280511,400.000001017954,57646.60202120271,18744.036887998802,18744.036887998802,24.06548898399581,37488.073775997604 
 06/27  21:00:00,23.5625,4.125,24.000000000000004,0.0034212275249623173,0.0,702266.825663233,400.000000462152,67259.58833580907,18744.036887998802,18744.036887998802,24.03728033730569,37488.073775997604 
 06/27  22:00:00,23.9625,4.875,24.0,0.003607492139079999,0.0,701845.030908185,400.0000002117181,5765.153411904705,18744.036887998802,18744.036887998802,24.09795263629542,37488.073775997604 
 06/27  23:00:00,24.0,7.25,24.0,0.00440766816045195,0.0,700910.890940449,400.000000095963,0.0,18744.036887998802,18744.036887998802,24.103617787886183,37488.073775997604 
 06/27  24:00:00,21.5,5.5,24.0,0.00382866149662171,0.0,664260.2295924779,400.00000004311397,384368.02575380506,18744.036887998802,18744.036887998802,23.71987989293514,37488.073775997604 
 06/28  01:00:00,20.0,4.0,23.999999999999996,0.0034035848950961464,0.0,637666.9446974488,400.0000000194568,615203.2435077423,18744.036887998802,18744.036887998802,23.490714124274785,37488.073775997604 
 06/28  02:00:00,20.0,4.625,24.0,0.0035595854922785258,0.0,630021.4099102602,400.00000000876884,615363.2732613058,18744.036887998802,18744.036887998802,23.49294772642095,37488.073775997604 
 06/28  03:00:00,20.0,5.0,24.0,0.003657727095550588,0.0,617226.3187766846,400.0000000039355,615478.6800041908,18744.036887998802,18744.036887998802,23.490634873969125,37488.073775997604 
 06/28  04:00:00,20.0,6.25,24.0,0.004069401704255663,0.0,607685.7189947988,400.00000000175953,615633.0950924905,18744.036887998802,18744.036887998802,23.492635976696594,37488.073775997604 
 06/28  05:00:00,20.0,6.375,24.0,0.0041095583160710835,0.0,601586.6683724831,400.00000000078063,615702.2383627015,18744.036887998802,18744.036887998802,23.494766605655254,37488.073775997604 
 06/28  06:00:00,19.8125,4.75,24.0,0.0036023741447934812,0.0,629703.4092297489,400.00000000034834,644587.3051609633,18744.036887998802,18744.036887998802,23.465447870596666,37488.073775997604 
 06/28  07:00:00,19.2625,5.875,24.0,0.003962599782690688,0.0,639394.0267486924,400.0000000001564,729273.4618277028,18744.036887998802,18744.036887998802,23.382216093002917,37488.073775997604 
 06/28  08:00:00,19.625,7.0,24.000000000000004,0.004351564352667615,0.0,656411.2722127966,400.00000000006946,673484.192214493,18744.036887998802,18744.036887998802,23.43799411981795,37488.073775997604 
 06/28  09:00:00,20.0,5.125,24.0,0.003714981234047003,0.0,683333.044303077,400.0000000000309,615753.606021859,18744.036887998802,18744.036887998802,23.493279834654672,37488.073775997604 
 06/28  10:00:00,21.875,5.25,24.0,0.0037148681742172384,0.0,734119.588569595,400.00000000001404,327127.8834336995,18744.036887998802,18744.036887998802,23.778179870016746,37488.073775997604 
 06/28  11:00:00,24.875,8.5,24.0,0.004961653165021184,0.0,772319.1445679303,400.0000000000065,9621.696878086253,18744.036887998802,18744.036887998802,24.23659636775318,37488.073775997604 
 06/28  12:00:00,24.375,6.25,24.0,0.004081395445376364,0.0,730605.6654541641,400.000000000003,23087.552035577322,18744.036887998802,18744.036887998802,24.160498690076995,37488.073775997604 
 06/28  13:00:00,23.15,7.125,24.0,0.004406075395358856,0.0,692896.548761481,400.00000000000136,130821.294339923,18744.036887998802,18744.036887998802,23.974060672165592,37488.073775997604 
 06/28  14:00:00,23.0,8.375,24.0,0.004899592786222311,0.0,677462.0417077211,400.0000000000007,153910.3211287209,18744.036887998802,18744.036887998802,23.9504800071887,37488.073775997604 
 06/28  15:00:00,23.625,8.0,24.0,0.004703933072160022,0.0,675864.6547379392,400.0000000000004,57724.412696281586,18744.036887998802,18744.036887998802,24.045509913094943,37488.073775997604 
 06/28  16:00:00,25.875,9.25,24.0,0.00527844532523858,0.0,716048.2058281025,400.0000000000001,0.0,18744.036887998802,18744.036887998802,24.393072153406198,37488.073775997604 
 06/28  17:00:00,25.75,8.125,24.0,0.004748457387308409,0.0,698344.2600766876,400.0000000000002,0.0,18744.036887998802,18744.036887998802,24.372764488644364,37488.073775997604 
 06/28  18:00:00,25.0,5.125,24.0,0.003646576725979685,0.0,664809.2536737478,400.00000000000006,0.0,18744.036887998802,18744.036887998802,24.2560886987308,37488.073775997604 
 06/28  19:00:00,25.0,5.875,24.0,0.0038844624388412294,0.0,652937.3661694084,400.0000000000002,0.0,18744.036887998802,18744.036887998802,24.25520469216242,37488.073775997604 
 06/28  20:00:00,25.0,7.625,24.0,0.004537438927597141,0.0,643125.2639274283,400.0000000000003,0.0,18744.036887998802,18744.036887998802,24.25464160670095,37488.073775997604 
 06/28  21:00:00,24.625,5.5,24.0,0.0037885068603473434,0.0,620346.5645221219,400.0000000000003,0.0,18744.036887998802,18744.036887998802,24.197409016095023,37488.073775997604 
 06/28  22:00:00,24.15,5.875,23.999999999999996,0.0039065787607501755,0.0,602882.526912696,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.12607178901883,37488.073775997604 
 06/28  23:00:00,24.0,7.0,24.0,0.004303436717314065,0.0,593926.37900718,400.00000000000034,4.818696612186745e-10,18744.036887998802,18744.036887998802,24.10360962331759,37488.073775997604 
 06/28  24:00:00,23.3125,4.5,24.0,0.0035242053390225174,0.0,577996.9366464852,400.00000000000034,105694.08148232562,18744.036887998802,18744.036887998802,24.00031004290885,37488.073775997604 
 06/29  01:00:00,22.3375,4.875,23.999999999999996,0.0036237299912625113,0.0,555132.4525965209,400.00000000000034,255560.3951470222,18744.036887998802,18744.036887998802,23.853836755857653,37488.073775997604 
 06/29  02:00:00,22.0,5.375,24.0,0.003760975954015453,0.0,542882.1648642232,400.0000000000002,307411.15027879324,18744.036887998802,18744.036887998802,23.803202403504486,37488.073775997604 
 06/29  03:00:00,21.187500000000004,3.75,24.0,0.003342911127929622,0.0,529195.3407247867,400.00000000000034,432267.3925092141,18744.036887998802,18744.036887998802,23.679766285671352,37488.073775997604 
 06/29  04:00:00,20.8875,4.25,24.000000000000004,0.003463255582268271,0.0,517799.93855825893,400.00000000000034,478389.3437203229,18744.036887998802,18744.036887998802,23.633585103177545,37488.073775997604 
 06/29  05:00:00,20.375,4.375,24.0,0.0034992080978266584,0.0,508307.6897087919,400.0000000000004,557200.154537193,18744.036887998802,18744.036887998802,23.556121616962052,37488.073775997604 
 06/29  06:00:00,20.0,3.375,24.000000000000004,0.0032731667770214794,0.0,538563.2387031696,400.00000000000034,614867.0624064987,18744.036887998802,18744.036887998802,23.50181287499319,37488.073775997604 
 06/29  07:00:00,20.0,2.375,24.0,0.003109783151569005,0.0,589006.7804163297,400.0000000000003,614847.4325711549,18744.036887998802,18744.036887998802,23.49791118048995,37488.073775997604 
 06/29  08:00:00,20.625,2.0,23.999999999999996,0.0030576030430939055,0.0,617051.7975987537,400.00000000000034,518849.6802769134,18744.036887998802,18744.036887998802,23.59016778101809,37488.073775997604 
 06/29  09:00:00,21.375,1.375,24.0,0.0029801897343267503,0.0,615259.0988050464,400.0000000000002,403621.38193165424,18744.036887998802,18744.036887998802,23.70378051185391,37488.073775997604 
 06/29  10:00:00,21.225,3.5,24.0,0.003312399436317496,0.0,5046138.836770743,524.4678608253971,426836.58437021135,18744.036887998802,18744.036887998802,23.68027820590916,6816288.073775997 
 06/29  11:00:00,21.625,3.75,24.0,0.003336777713424318,0.0,6015843.515595941,676.6691178632562,365315.25677001564,18744.036887998802,18744.036887998802,23.739283812058243,8346288.073775997 
 06/29  12:00:00,22.125000000000004,2.375,24.0,0.0030703905280600645,0.0,6055478.360238374,765.0281924061421,288409.960710208,18744.036887998802,18744.036887998802,23.81496326352334,8346288.073775997 
 06/29  13:00:00,23.325,3.25,24.0,0.0032110692413630008,0.0,6100453.038349245,817.38746956214,103827.80621814309,18744.036887998802,18744.036887998802,23.99992427575304,8346288.073775997 
 06/29  14:00:00,25.25,4.0,24.0,0.0033420405723198453,0.0,1006437.0053311288,719.2113761655169,0.0,18744.036887998802,18744.036887998802,24.29558388843632,256368.07377599765 
 06/29  15:00:00,26.0,4.0,23.999999999999996,0.003335039226375224,0.0,5215820.626726022,695.641527769659,0.0,18744.036887998802,18744.036887998802,24.409318356158828,6816288.073775997 
 06/29  16:00:00,26.625,4.0,24.0,0.0033276236120259525,0.0,6155615.3033909695,777.3792478033733,0.0,18744.036887998802,18744.036887998802,24.506206178961634,8346288.073775997 
 06/29  17:00:00,26.375,4.0,24.0,0.003328364607345691,0.0,6192410.601530815,824.3142156182662,0.0,18744.036887998802,18744.036887998802,24.469188455417875,8346288.073775997 
 06/29  18:00:00,26.0,2.75,24.0,0.003081735902238472,0.0,6212703.193184415,852.3973138584716,0.0,18744.036887998802,18744.036887998802,24.412287954318742,8346288.073775997 
 06/29  19:00:00,25.375,3.25,24.0,0.003178990057549218,0.0,886106.7692416108,721.9827447670273,0.0,18744.036887998802,18744.036887998802,24.31638516752298,37488.073775997604 
 06/29  20:00:00,25.0,4.625,24.0,0.003492643531698992,0.0,803360.8391854767,546.6883757846665,0.0,18744.036887998802,18744.036887998802,24.258204905579817,37488.073775997604 
 06/29  21:00:00,24.187500000000004,3.75,24.0,0.003277481665161287,0.0,747429.3808477409,467.4823164072734,11545.780342733962,18744.036887998802,18744.036887998802,24.132421019126987,37488.073775997604 
 06/29  22:00:00,22.6375,3.625,24.0,0.0032719374047198596,0.0,696586.0730062703,430.7867145588981,209788.3943767653,18744.036887998802,18744.036887998802,23.89298724586325,37488.073775997604 
 06/29  23:00:00,22.0,4.625,24.0,0.0035242487041112465,0.0,669068.6392254952,413.9838111165245,308013.6673854574,18744.036887998802,18744.036887998802,23.793492592274166,37488.073775997604 
 06/29  24:00:00,21.874999999999996,4.375,24.0,0.0034317983105016537,0.0,646816.0567150728,406.31428444933886,327374.6086327419,18744.036887998802,18744.036887998802,23.773605444403984,37488.073775997604 
 06/30  01:00:00,21.3,5.25,24.0,0.0036946115455846803,0.0,616055.6964790744,402.83188833706436,416085.06825075473,18744.036887998802,18744.036887998802,23.685163492242314,37488.073775997604 
 06/30  02:00:00,21.0,6.0,24.0,0.003946678633038241,0.0,594594.9645885333,401.2635486633994,462439.27645095554,18744.036887998802,18744.036887998802,23.63945976609904,37488.073775997604 
