Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 06/30  03:00:00,19.125,4.125,24.0,0.0034516494330774083,0.0,558584.4643029565,400.5632261588578,751624.6565740663,18744.036887998802,18744.036887998802,23.354405997264116,37488.073775997604 
 06/30  04:00:00,18.0,3.0,24.0,0.0032169144916187027,0.0,537271.8188307222,400.2513055510735,925147.5951628366,18744.036887998802,18744.036887998802,23.184580988976094,37488.073775997604 
 06/30  05:00:00,18.625,4.25,24.0,0.0034783957393745416,0.0,534750.2149587177,400.11198469193954,828812.9083964982,18744.036887998802,18744.036887998802,23.280378069606755,37488.073775997604 
 06/30  06:00:00,18.6875,3.75,24.0,0.003330810422996826,0.0,532523.6411446002,400.0496671746472,819205.4743578171,18744.036887998802,18744.036887998802,23.289011812898842,37488.073775997604 
 06/30  07:00:00,18.8125,3.0,24.0,0.003186530555755637,0.0,527468.3155403043,400.02199111917724,799989.4320228074,18744.036887998802,18744.036887998802,23.304692027946572,37488.073775997604 
 06/30  08:00:00,19.0,2.375,24.0,0.0031106567870004525,0.0,523675.162759699,400.0098142179468,771184.7285412671,18744.036887998802,18744.036887998802,23.336368075692718,37488.073775997604 
 06/30  09:00:00,19.5,2.0,24.0,0.003025472612475672,0.0,534084.4667728085,400.00438695399606,694073.1140940264,18744.036887998802,18744.036887998802,23.41212222809486,37488.073775997604 
 06/30  10:00:00,19.925,2.625,24.0,0.003118601089010982,0.0,4990063.220145082,524.9223446167885,628236.9845514696,18744.036887998802,18744.036887998802,23.47716719242071,6816288.073775997 
 06/30  11:00:00,20.625,1.75,23.999999999999996,0.003028927759257329,0.0,5968007.263850621,678.0933270334863,519426.0812002793,18744.036887998802,18744.036887998802,23.581411738836493,8346288.073775997 
 06/30  12:00:00,21.375,1.625,24.0,0.0029726554625237774,0.0,6027000.048657974,766.2328675729013,403852.2896326599,18744.036887998802,18744.036887998802,23.696474840318995,8346288.073775997 
 06/30  13:00:00,21.85,3.25,24.0,0.0032101041903145667,0.0,6072051.032513423,817.3143343490771,330754.77312195033,18744.036887998802,18744.036887998802,23.770085580686928,8346288.073775997 
 06/30  14:00:00,22.0,2.75,24.0,0.003142427510967195,0.0,961079.6680411438,718.5817669186096,307725.8871281926,18744.036887998802,18744.036887998802,23.793659312112123,256368.07377599765 
 06/30  15:00:00,21.375,2.625,23.999999999999996,0.0031206932748927946,0.0,5149189.230668459,695.5878626459378,404054.73201284005,18744.036887998802,18744.036887998802,23.695485377012997,6816288.073775997 
 06/30  16:00:00,21.0,3.625,24.000000000000004,0.003303077582969212,0.0,6068943.571063554,778.4402073542535,461600.6848660136,18744.036887998802,18744.036887998802,23.63735899068588,8346288.073775997 
 06/30  17:00:00,19.75,4.0,24.0,0.0033976444445328424,0.0,6084785.218368085,825.2577888688386,653839.5065629319,18744.036887998802,18744.036887998802,23.44448062373687,8346288.073775997 
 06/30  18:00:00,19.1875,4.0,24.000000000000004,0.003371319059620659,0.0,6102621.815634775,852.3326216742739,740365.1200372465,18744.036887998802,18744.036887998802,23.356527107458657,8346288.073775997 
 06/30  19:00:00,17.175,4.75,24.0,0.0036001704909594252,0.0,743750.016715327,716.8694324516941,1050076.9492019215,18744.036887998802,18744.036887998802,23.061969570900867,37488.073775997604 
 06/30  20:00:00,15.0875,5.2,24.0,0.0037757945617865837,0.0,623816.4890860893,538.1919627708979,1371308.5531426093,18744.036887998802,18744.036887998802,22.761716506605286,37488.073775997604 
 06/30  21:00:00,14.1625,4.95,24.0,0.0037105664790138015,0.0,554049.9671305264,460.83434638335814,1512937.4422980896,18744.036887998802,18744.036887998802,22.62794486326079,37488.073775997604 
 06/30  22:00:00,14.5875,4.425,24.000000000000004,0.003567416263539471,0.0,535978.3238555053,426.63249984802866,1446930.8931040394,18744.036887998802,18744.036887998802,22.69172090924223,37488.073775997604 
 06/30  23:00:00,15.75,3.95,24.0,0.003442084864466202,0.0,536707.584440499,411.7309892046863,1268215.7399591922,18744.036887998802,18744.036887998802,22.866114515201552,37488.073775997604 
 06/30  24:00:00,16.7625,3.3,24.000000000000004,0.0032936287895313993,0.0,539280.3714838498,405.19625489335067,1112749.5101704965,18744.036887998802,18744.036887998802,23.016617821004864,37488.073775997604 
 07/01  01:00:00,17.9125,2.875,24.0,0.0032080471187537836,0.0,551201.2255588826,402.31456282257216,935888.4095239078,18744.036887998802,18744.036887998802,23.185556971344912,37488.073775997604 
 07/01  02:00:00,17.9,2.6125,24.0,0.0031701101436374434,0.0,538839.8689277215,401.0361404107802,937827.6696864902,18744.036887998802,18744.036887998802,23.182967652431124,37488.073775997604 
 07/01  03:00:00,17.225,2.5,24.0,0.003160042105255334,0.0,515201.8533482415,400.46278332796885,1041627.9647506285,18744.036887998802,18744.036887998802,23.081702575190263,37488.073775997604 
 07/01  04:00:00,17.4375,2.6875,24.0,0.0031859166048747983,0.0,505059.3926679316,400.2061115592315,1008980.3675006469,18744.036887998802,18744.036887998802,23.1134600978651,37488.073775997604 
 07/01  05:00:00,18.0125,2.8,24.0,0.003197343019743449,0.0,514198.177686776,400.0918459380028,920601.9006196671,18744.036887998802,18744.036887998802,23.199781565119782,37488.073775997604 
 07/01  06:00:00,18.949999999999996,2.925,24.0,0.0032062175810714634,0.0,585602.2943649843,400.04111192920715,776479.008049059,18744.036887998802,18744.036887998802,23.34011969659838,37488.073775997604 
 07/01  07:00:00,19.15,3.0,24.0,0.003218230421246135,0.0,646830.3527158559,400.0185430055278,745743.3729311838,18744.036887998802,18744.036887998802,23.371061387380013,37488.073775997604 
 07/01  08:00:00,19.625,3.0,24.0,0.0032124966701194144,0.0,698105.6100733433,400.0084029897241,672695.3813634131,18744.036887998802,18744.036887998802,23.44069770517659,37488.073775997604 
 07/01  09:00:00,21.0625,3.0,23.999999999999996,0.003191648595502004,0.0,737439.17464431,400.0038304509334,451693.35524522164,18744.036887998802,18744.036887998802,23.656801978125312,37488.073775997604 
 07/01  10:00:00,22.5125,3.0,24.0,0.003175570661295245,0.0,5193721.419183417,523.6143553732778,228786.6255952713,18744.036887998802,18744.036887998802,23.87671978496021,6816288.073775997 
 07/01  11:00:00,23.625,3.625,24.0,0.00328656906316781,0.0,6133362.217317589,675.2064451123725,57678.58025947823,18744.036887998802,18744.036887998802,24.04642285255469,8346288.073775997 
 07/01  12:00:00,25.1875,4.0,24.0,0.0033431842184208724,0.0,6161832.547640036,763.1230875982146,0.0,18744.036887998802,18744.036887998802,24.284076891057907,8346288.073775997 
 07/01  13:00:00,26.5875,4.625,24.0,0.0034807097454054472,0.0,6203159.5564629715,815.2865687911121,0.0,18744.036887998802,18744.036887998802,24.498409928923476,8346288.073775997 
 07/01  14:00:00,27.0,5.625,24.0,0.0037646274814899412,0.0,1082462.2086613928,717.6767257826231,0.0,18744.036887998802,18744.036887998802,24.56192051371694,256368.07377599765 
 07/01  15:00:00,27.437500000000004,5.375,23.999999999999996,0.0036787464361533436,0.0,5283632.258324884,693.8180837124407,0.0,18744.036887998802,18744.036887998802,24.624271160958116,6816288.073775997 
 07/01  16:00:00,27.2625,5.0,24.0,0.003576629634217909,0.0,6204943.058488407,774.7908877151945,0.0,18744.036887998802,18744.036887998802,24.59581747322573,8346288.073775997 
 07/01  17:00:00,27.0,4.375,24.0,0.0034208190649213915,0.0,6235596.4723247895,822.0006660488975,0.0,18744.036887998802,18744.036887998802,24.558032032433392,8346288.073775997 
 07/01  18:00:00,27.3125,4.0,24.0,0.0033182067487498293,0.0,6252416.202648789,850.8341551467513,0.0,18744.036887998802,18744.036887998802,24.605529420879783,8346288.073775997 
 07/01  19:00:00,22.8125,5.25,24.0,0.0037257252535932246,0.0,844955.1149768048,719.7655403486716,243821.74228293417,18744.036887998802,18744.036887998802,23.925548803796314,37488.073775997604 
 07/01  20:00:00,20.0,7.875,24.0,0.0047708842697625235,0.0,698269.6069294215,541.5834831531599,612384.571047886,18744.036887998802,18744.036887998802,23.503759711000626,37488.073775997604 
 07/01  21:00:00,19.625,5.25,23.999999999999996,0.003832473313162625,0.0,672614.5504606569,462.83527132228664,671409.0229619759,18744.036887998802,18744.036887998802,23.44699759087414,37488.073775997604 
 07/01  22:00:00,19.15,2.375,24.0,0.0031271766816817416,0.0,663962.752988598,428.4079411057013,744781.4067654306,18744.036887998802,18744.036887998802,23.37281424972743,37488.073775997604 
 07/01  23:00:00,17.75,3.875,24.0,0.003427964046180923,0.0,624179.249710517,412.8542296663882,959951.7308030882,18744.036887998802,18744.036887998802,23.152731028205945,37488.073775997604 
 07/01  24:00:00,17.0625,4.375,24.0,0.0035367139160313033,0.0,589740.7174401775,405.73593099389535,1065924.4893664983,18744.036887998802,18744.036887998802,23.050069599013373,37488.073775997604 
 07/02  01:00:00,15.7875,5.25,24.0,0.003804993282115282,0.0,544952.5343077634,402.54816306335823,1262116.16278591,18744.036887998802,18744.036887998802,22.86088960880791,37488.073775997604 
 07/02  02:00:00,15.0,5.375,24.0,0.0038466419255653757,0.0,520532.55524636275,401.11729813669535,1383358.5973050361,18744.036887998802,18744.036887998802,22.74300093156146,37488.073775997604 
 07/02  03:00:00,15.249999999999998,4.375,24.0,0.0035649381791728156,0.0,531501.5262849405,400.4912263844892,1345078.7859139978,18744.036887998802,18744.036887998802,22.786083011572355,37488.073775997604 
 07/02  04:00:00,15.15,5.25,24.0,0.0038187444272663696,0.0,509081.58287005767,400.21679697041805,1360427.291899967,18744.036887998802,18744.036887998802,22.774786204931264,37488.073775997604 
 07/02  05:00:00,15.0,6.0,24.0,0.004055646498685061,0.0,495110.5323211816,400.09466221569073,1383409.744124041,18744.036887998802,18744.036887998802,22.75249415995063,37488.073775997604 
 07/02  06:00:00,14.937499999999998,4.75,24.0,0.003685099465237708,0.0,549802.3497979811,400.0414331255717,1391518.9058807949,18744.036887998802,18744.036887998802,22.74430009859413,37488.073775997604 
 07/02  07:00:00,14.9625,5.25,24.0,0.003828754013876283,0.0,594119.6739499732,400.01834979356914,1387320.375793871,18744.036887998802,18744.036887998802,22.748075645376197,37488.073775997604 
 07/02  08:00:00,15.625,6.0,23.999999999999996,0.004051226997772145,0.0,637733.4825576185,400.0080988606725,1286010.1371253314,18744.036887998802,18744.036887998802,22.84746208648996,37488.073775997604 
 07/02  09:00:00,16.4375,4.125,24.0,0.003522244387482741,0.0,684694.0445645306,400.00360381157424,1160461.5345174482,18744.036887998802,18744.036887998802,22.969359655118637,37488.073775997604 
 07/02  10:00:00,18.1375,4.25,24.0,0.0035154033249245407,0.0,5146440.339399223,524.5581906500349,899843.1526678852,18744.036887998802,18744.036887998802,23.224329880172704,6816288.073775997 
 07/02  11:00:00,19.625,5.625,24.0,0.0038737641197972416,0.0,6091388.000004723,675.8992195955077,671833.198687803,18744.036887998802,18744.036887998802,23.447399357603484,8346288.073775997 
 07/02  12:00:00,20.5,4.75,24.0,0.0036231737921269855,0.0,6135019.109340638,763.2382675046517,537322.5985467898,18744.036887998802,18744.036887998802,23.57864920774729,8346288.073775997 
 07/02  13:00:00,21.55,5.25,24.0,0.0037477003923592905,0.0,6175554.037597909,815.945053580755,376150.9367246522,18744.036887998802,18744.036887998802,23.736149061771364,8346288.073775997 
 07/02  14:00:00,22.625,5.375,24.0,0.0037592125897798027,0.0,1058289.4351020465,716.5706783048226,211028.06072520954,18744.036887998802,18744.036887998802,23.897414679070764,256368.07377599765 
 07/02  15:00:00,22.75,3.75,24.0,0.0033610747304201752,0.0,5251903.179070554,693.8935599204225,191423.90727913065,18744.036887998802,18744.036887998802,23.91620198223359,6816288.073775997 
 07/02  16:00:00,23.475,4.25,24.0,0.00346184796496887,0.0,6185515.4448970305,777.164801475059,80373.95733465148,18744.036887998802,18744.036887998802,24.024954111463103,8346288.073775997 
 07/02  17:00:00,23.375,5.625,24.0,0.0038326887779759804,0.0,6215422.241282544,823.1001567161294,95783.23608073905,18744.036887998802,18744.036887998802,24.0099421971703,8346288.073775997 
 07/02  18:00:00,23.187499999999996,4.125,24.0,0.003453788991040771,0.0,6230933.4404511545,850.881499353739,124362.71162223502,18744.036887998802,18744.036887998802,23.981837831071854,8346288.073775997 
 07/02  19:00:00,23.1125,3.625,24.000000000000004,0.0033195054676205043,0.0,900584.7882416814,722.137136557357,135914.88714680966,18744.036887998802,18744.036887998802,23.97060583714426,37488.073775997604 
 07/02  20:00:00,22.375,3.375,24.0,0.0032680464279265294,0.0,801936.2569816676,546.5436880205011,249005.98092280998,18744.036887998802,18744.036887998802,23.86001697395065,37488.073775997604 
 07/02  21:00:00,20.75,1.75,24.0,0.0030651048032022295,0.0,729549.1986754028,467.5314365032678,498323.563337382,18744.036887998802,18744.036887998802,23.6162842155452,37488.073775997604 
 07/02  22:00:00,17.5,0.375,24.0,0.0029987778522804834,0.0,649651.3619452211,430.9167750613808,997794.4163905352,18744.036887998802,18744.036887998802,23.128548923919787,37488.073775997604 
 07/02  23:00:00,15.375,0.0,24.0,0.0030054767327169756,0.0,590437.2635644289,413.93466041237684,1324270.2878980977,18744.036887998802,18744.036887998802,22.80934346496599,37488.073775997604 
 07/02  24:00:00,16.125,0.0,24.0,0.003015092718005127,0.0,575348.90162402,406.2505997464842,1208172.0202912388,18744.036887998802,18744.036887998802,22.92252910750708,37488.073775997604 
 07/03  01:00:00,14.425,0.0,24.0,0.0030251356591847484,0.0,530318.4799863693,402.8107098572227,1469675.564105339,18744.036887998802,18744.036887998802,22.666851279116138,37488.073775997604 
 07/03  02:00:00,13.0,0.0,24.0,0.0030296145622399763,0.0,491553.439843108,401.2467132373878,1688862.6746311695,18744.036887998802,18744.036887998802,22.45162285364775,37488.073775997604 
 07/03  03:00:00,14.25,0.0,24.0,0.003033621387606347,0.0,497088.68079853745,400.5521344453166,1496231.754981883,18744.036887998802,18744.036887998802,22.64127679687527,37488.073775997604 
 07/03  04:00:00,13.125,0.0,24.0,0.0030401787632147663,0.0,469392.38679554954,400.24585143619527,1668278.1707196352,18744.036887998802,18744.036887998802,22.472538484268522,37488.073775997604 
 07/03  05:00:00,11.375,0.0,24.0,0.003049432648702481,0.0,442076.24829907436,400.108161519037,1936694.766553174,18744.036887998802,18744.036887998802,22.210046777573954,37488.073775997604 
 07/03  06:00:00,13.250000000000002,0.3125,24.0,0.003047623102113765,0.0,524159.74054592534,400.0476294376443,1649209.6885147754,18744.036887998802,18744.036887998802,22.491302087065534,37488.073775997604 
 07/03  07:00:00,16.1,0.8125,23.999999999999996,0.0030256924521889733,0.0,623058.040293119,400.0213685101355,1212630.5013775874,18744.036887998802,18744.036887998802,22.914600313291125,37488.073775997604 
 07/03  08:00:00,18.875,0.375,24.0,0.002971818466870979,0.0,710171.2707270974,400.00969186385294,786854.130265124,18744.036887998802,18744.036887998802,23.32669050903138,37488.073775997604 
 07/03  09:00:00,20.625,1.25,24.0,0.0030178440172466533,0.0,746078.8441720336,400.00444683192114,518241.7306517635,18744.036887998802,18744.036887998802,23.595692058351663,37488.073775997604 
 07/03  10:00:00,22.25,2.0,24.0,0.003057388436576903,0.0,5191213.418250245,523.9256665214441,268805.6694655175,18744.036887998802,18744.036887998802,23.84119521138461,6816288.073775997 
 07/03  11:00:00,23.0,2.625,24.0,0.0031247952711695223,0.0,6117891.998755321,675.8875942992763,153713.54064303107,18744.036887998802,18744.036887998802,23.953630795114623,8346288.073775997 
 07/03  12:00:00,23.0,3.0,24.0,0.0031975752378151103,0.0,6130791.123699688,764.6746641065552,153545.76830311219,18744.036887998802,18744.036887998802,23.95364290713937,8346288.073775997 
 07/03  13:00:00,23.625,3.625,24.0,0.003304583056385946,0.0,6159833.780573366,818.0092004464184,57583.827501291926,18744.036887998802,18744.036887998802,24.047390320883498,8346288.073775997 
 07/03  14:00:00,24.0,3.375,24.0,0.00324539131847109,0.0,1032581.7810816448,719.8168752127389,3.2090895529381846e-10,18744.036887998802,18744.036887998802,24.103654165775108,256368.07377599765 
 07/03  15:00:00,24.3125,3.625,24.0,0.0033037091106446577,0.0,5229311.251536386,696.4292531187193,0.0,18744.036887998802,18744.036887998802,24.150548321256952,6816288.073775997 
 07/03  16:00:00,24.8125,2.75,24.0,0.0031415777512642587,0.0,6160475.874518358,778.7658044003643,0.0,18744.036887998802,18744.036887998802,24.225535180795713,8346288.073775997 
 07/03  17:00:00,24.375,2.0,23.999999999999996,0.003029541740301174,0.0,6177752.592571293,826.3851797347837,0.0,18744.036887998802,18744.036887998802,24.15989878173772,8346288.073775997 
 07/03  18:00:00,21.000000000000004,2.625,24.0,0.003146738071597706,0.0,6152019.726980902,855.1280434560708,461286.2079970176,18744.036887998802,18744.036887998802,23.64741791916342,8346288.073775997 
 07/03  19:00:00,20.95,3.0,23.999999999999996,0.0032023679459966753,0.0,838510.0599585348,723.3120314641092,469049.0677577023,18744.036887998802,18744.036887998802,23.641136755309436,37488.073775997604 
 07/03  20:00:00,18.875,5.5,24.0,0.003871223592714264,0.0,709307.9445125165,545.3590164964113,788068.1078122784,18744.036887998802,18744.036887998802,23.330734512870933,37488.073775997604 
 07/03  21:00:00,17.25,5.125,24.0,0.003776182075343589,0.0,641829.3196201536,464.8152773577663,1037669.610094993,18744.036887998802,18744.036887998802,23.09020098576496,37488.073775997604 
 07/03  22:00:00,16.525,3.375,24.0,0.0033286855079013265,0.0,616675.8784711381,429.069606736895,1149133.4401725703,18744.036887998802,18744.036887998802,22.978258507314013,37488.073775997604 
 07/03  23:00:00,16.0,3.625,24.0,0.003376611222402254,0.0,587266.6228848497,412.9988710256978,1229849.6554384828,18744.036887998802,18744.036887998802,22.895499952693058,37488.073775997604 
 07/03  24:00:00,16.1875,2.75,24.0,0.003235253408274765,0.0,580614.0236437544,405.7972644284276,1200649.106526421,18744.036887998802,18744.036887998802,22.930535136100527,37488.073775997604 
 07/04  01:00:00,16.1125,2.625,24.0,0.00320340431231706,0.0,568734.8045850734,402.6000499230839,1212304.5845605368,18744.036887998802,18744.036887998802,22.91641898967861,37488.073775997604 
 07/04  02:00:00,16.0,3.0,24.0,0.0032541694418132825,0.0,554843.9001578686,401.1599395486021,1229724.0160585095,18744.036887998802,18744.036887998802,22.894815080073144,37488.073775997604 
 07/04  03:00:00,15.6875,3.0,24.0,0.0032754635339604246,0.0,539279.9776229553,400.5166796949272,1277411.1270847402,18744.036887998802,18744.036887998802,22.85534083351809,37488.073775997604 
 07/04  04:00:00,15.1875,3.0,23.999999999999996,0.0032737602508999173,0.0,521809.8525188385,400.2301593975306,1354439.8278195448,18744.036887998802,18744.036887998802,22.776818811521554,37488.073775997604 
 07/04  05:00:00,14.375,3.0,24.0,0.0032721608447035,0.0,500560.701515978,400.10191957953145,1479501.0632245932,18744.036887998802,18744.036887998802,22.649140315432362,37488.073775997604 
 07/04  06:00:00,14.562499999999998,3.0,24.000000000000004,0.0032887190381488936,0.0,501777.05365183734,400.0450222088429,1450554.1943413895,18744.036887998802,18744.036887998802,22.68571262301043,37488.073775997604 
 07/04  07:00:00,14.3375,3.625,24.0,0.003407235250682329,0.0,495108.4313426759,400.0199562585341,1485258.0313510543,18744.036887998802,18744.036887998802,22.648906756806852,37488.073775997604 
 07/04  08:00:00,14.625,4.0,24.0,0.0034734492654856478,0.0,505795.63386487646,400.00878343302725,1441176.5587389208,18744.036887998802,18744.036887998802,22.687384596389357,37488.073775997604 
 07/04  09:00:00,15.625,4.0,24.0,0.003482699548984471,0.0,527512.1761608102,400.0038802525272,1287158.9808195983,18744.036887998802,18744.036887998802,22.845749908710072,37488.073775997604 
 07/04  10:00:00,16.625,4.0,24.0,0.003462934661647998,0.0,543444.8106742295,400.0017263129637,1133552.896641062,18744.036887998802,18744.036887998802,22.994283638198496,37488.073775997604 
 07/04  11:00:00,18.25,4.625,24.0,0.0035910383661446874,0.0,552999.0770555127,400.00076813566733,883856.1416459111,18744.036887998802,18744.036887998802,23.23842141048007,37488.073775997604 
 07/04  12:00:00,19.4375,4.375,24.0,0.0035330739425842687,0.0,565388.6348702505,400.00034276409235,700614.2396306577,18744.036887998802,18744.036887998802,23.41929878455172,37488.073775997604 
 07/04  13:00:00,20.5125,5.875,24.0,0.003975749551634416,0.0,560924.3284303206,400.00015383336387,535076.7379111148,18744.036887998802,18744.036887998802,23.58058627044843,37488.073775997604 
 07/04  14:00:00,21.625,6.375,24.0,0.0041085543059148875,0.0,563369.7115816855,400.0000683363008,364349.8304767174,18744.036887998802,18744.036887998802,23.74748840727609,37488.073775997604 
 07/04  15:00:00,22.0625,4.75,23.999999999999996,0.003613410722759089,0.0,563223.5326148357,400.0000305769179,296721.36437620065,18744.036887998802,18744.036887998802,23.81316330730558,37488.073775997604 
 07/04  16:00:00,22.6625,5.25,24.0,0.0037469268220489543,0.0,560704.4473845026,400.00001380620347,204596.14198665987,18744.036887998802,18744.036887998802,23.903219037232134,37488.073775997604 
 07/04  17:00:00,23.0,6.0,24.000000000000004,0.003965832217276735,0.0,552832.8896289039,400.00000619078094,152955.9068022364,18744.036887998802,18744.036887998802,23.953881543718673,37488.073775997604 
 07/04  18:00:00,22.874999999999996,3.5,24.0,0.0033349603066078048,0.0,540925.5016391975,400.0000027815478,172229.46546441282,18744.036887998802,18744.036887998802,23.935142229488573,37488.073775997604 
 07/04  19:00:00,22.925,2.0,24.0,0.003056342597431586,0.0,530265.9380809192,400.0000012648777,164715.11813340924,18744.036887998802,18744.036887998802,23.942632932018697,37488.073775997604 
 07/04  20:00:00,22.375,2.0,24.0,0.00305509416277508,0.0,507964.6936838868,400.00000057386933,249005.98092280966,18744.036887998802,18744.036887998802,23.86012761053816,37488.073775997604 
 07/04  21:00:00,20.625,1.375,24.0,0.0030248027949350527,0.0,468551.58518376795,400.0000002591465,517238.9414578563,18744.036887998802,18744.036887998802,23.59762417657389,37488.073775997604 
 07/04  22:00:00,17.425,0.375,24.0,0.0029987590299655927,0.0,414122.7844862202,400.00000011627844,1008623.6306865036,18744.036887998802,18744.036887998802,23.1148285570902,37488.073775997604 
 07/04  23:00:00,15.375,0.625,24.0,0.0030191480081123217,0.0,374482.9637516079,400.0000000514425,1323371.9672262112,18744.036887998802,18744.036887998802,22.804430669662636,37488.073775997604 
 07/04  24:00:00,17.0625,1.0,24.0,0.0030307585758419494,0.0,387686.30209517904,400.00000002268877,1064317.7811492581,18744.036887998802,18744.036887998802,23.062359600378556,37488.073775997604 
 07/05  01:00:00,14.9875,0.375,24.0,0.0030232402108667012,0.0,349500.3311793004,400.00000001006646,1383015.3058551603,18744.036887998802,18744.036887998802,22.748565479293525,37488.073775997604 
 07/05  02:00:00,12.375,0.625,23.9979079477205,0.003051684826271716,0.0,304638.5103656185,400.000000004394,1783783.3408610884,18744.036887998802,18744.036887998802,22.358649803615997,37488.073775997604 
 07/05  03:00:00,14.1875,1.0,23.9998728633331,0.003061304080616307,0.0,319779.1469790016,400.00000000191085,1505052.7686289556,18744.036887998802,18744.036887998802,22.63029374684014,37488.073775997604 
 07/05  04:00:00,13.3125,1.0,23.997766096145348,0.0030656198957261954,0.0,310963.4403430808,400.0000000008383,1639605.8724169335,18744.036887998802,18744.036887998802,22.50069967347175,37488.073775997604 
 07/05  05:00:00,11.375,0.375,23.966418186856398,0.003055895217052679,0.0,321135.91894220107,400.00000000036437,1932643.4791404563,18744.036887998802,18744.036887998802,22.18763116147626,37488.073775997604 
 07/05  06:00:00,13.749999999999998,0.0,23.996725363481794,0.003035480207213985,0.0,370368.4261099299,400.0000000001587,1570643.0935703334,18744.036887998802,18744.036887998802,22.555553431112862,37488.073775997604 
 07/05  07:00:00,14.400000000000002,0.0,23.999999921590746,0.003025261160102743,0.0,438969.8639449063,400.0000000000701,1472643.104298331,18744.036887998802,18744.036887998802,22.663831331773622,37488.073775997604 
 07/05  08:00:00,17.675,0.625,23.99999999999797,0.0029950971668313243,0.0,532764.3455879327,400.000000000031,970618.5104789841,18744.036887998802,18744.036887998802,23.150410700550697,37488.073775997604 
 07/05  09:00:00,20.9375,1.0,24.0,0.0029901241744748524,0.0,592888.2162827149,400.000000000014,469918.7572439541,18744.036887998802,18744.036887998802,23.643449459418505,37488.073775997604 
 07/05  10:00:00,22.4375,1.0,24.0,0.0029728279150691055,0.0,592179.7061870893,400.0000000000065,239646.37099505894,18744.036887998802,18744.036887998802,23.86943180361184,37488.073775997604 
 07/05  11:00:00,23.0,1.625,24.0,0.003007720932612119,0.0,558501.1691232454,400.00000000000324,153485.29775255898,18744.036887998802,18744.036887998802,23.95368646690917,37488.073775997604 
 07/05  12:00:00,23.6875,2.0,24.0,0.00304762471091847,0.0,522452.7783794849,400.0000000000015,51799.161404042854,18744.036887998802,18744.036887998802,24.056918026247253,37488.073775997604 
 07/05  13:00:00,23.4125,2.625,24.0,0.003137656654350213,0.0,493916.3530927601,400.00000000000057,89889.47909093901,18744.036887998802,18744.036887998802,24.015712413116876,37488.073775997604 
 07/05  14:00:00,23.625,1.75,24.0,0.0030253262488694702,0.0,486507.39541374927,400.00000000000057,57414.178684440325,18744.036887998802,18744.036887998802,24.04759985024399,37488.073775997604 
 07/05  15:00:00,24.187499999999996,1.0,24.0,0.0029565533201712725,0.0,483766.7150649016,400.00000000000045,0.0,18744.036887998802,18744.036887998802,24.13196287471206,37488.073775997604 
 07/05  16:00:00,24.1125,1.625,24.0,0.003001327890415136,0.0,472460.60142674425,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.120699858661077,37488.073775997604 
 07/05  17:00:00,24.625,2.0,24.0,0.0030301352175406307,0.0,470825.36445724004,400.0000000000003,0.0,18744.036887998802,18744.036887998802,24.19757465580415,37488.073775997604 
 07/05  18:00:00,25.375,1.375,24.0,0.0029742021550042577,0.0,471253.5243329117,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.310095719051496,37488.073775997604 
 07/05  19:00:00,24.6,2.25,24.0,0.0030739881333451406,0.0,450031.7863718568,400.0000000000003,0.0,18744.036887998802,18744.036887998802,24.193844849930393,37488.073775997604 
 07/05  20:00:00,23.375,3.0,23.999999999999996,0.003184069402087779,0.0,423373.7692660532,400.00000000000034,95879.38615130229,18744.036887998802,18744.036887998802,24.01008108935468,37488.073775997604 
 07/05  21:00:00,22.125,2.375,24.0,0.0031096039671533048,0.0,396702.6741107866,400.0000000000002,287685.5474311111,18744.036887998802,18744.036887998802,23.82257274688123,37488.073775997604 
 07/05  22:00:00,18.725,1.375,24.0,0.0030382330661765443,0.0,342034.0129105577,400.0000000000003,807988.9173013659,18744.036887998802,18744.036887998802,23.312595325371724,37488.073775997604 
 07/05  23:00:00,16.375,1.0,24.0,0.003025652932987587,0.0,303715.58131173917,400.0000000000001,1169503.2907953248,18744.036887998802,18744.036887998802,22.955603919645053,37488.073775997604 
 07/05  24:00:00,17.3125,0.6875,23.999999999999996,0.00300670085823253,0.0,316317.28619382356,400.0000000000002,1026226.198823001,18744.036887998802,18744.036887998802,23.09644154527573,37488.073775997604 
 07/06  01:00:00,15.5375,0.1875,24.0,0.0030096703490645063,0.0,288405.7750925327,400.0,1298784.4436484904,18744.036887998802,18744.036887998802,22.83110208746482,37488.073775997604 
 07/06  02:00:00,14.0,0.0,23.999999999999996,0.0030174943069064143,0.0,263911.14353232656,400.0000000000003,1534899.6375801452,18744.036887998802,18744.036887998802,22.5935941382388,37488.073775997604 
 07/06  03:00:00,15.75,0.0,24.0,0.003007741496083549,0.0,289437.87068210845,400.00000000000017,1266511.1486072969,18744.036887998802,18744.036887998802,22.861013508740506,37488.073775997604 
 07/06  04:00:00,14.425,0.0,23.9970013799996,0.003019315095049647,0.0,276531.5314149997,400.00000000000017,1470050.963190748,18744.036887998802,18744.036887998802,22.665351302168073,37488.073775997604 
 07/06  05:00:00,13.625,0.625,23.988705521072845,0.003035072355417911,0.0,274761.00558127987,400.0000000000001,1590780.196726346,18744.036887998802,18744.036887998802,22.527721928219734,37488.073775997604 
 07/06  06:00:00,15.4375,1.0,23.999992918357755,0.003042782810154821,0.0,351453.3638563957,400.0000000000002,1314237.787333835,18744.036887998802,18744.036887998802,22.817719726908628,37488.073775997604 
 07/06  07:00:00,15.4875,1.625,23.999999999822084,0.0030916552288719136,0.0,411591.25777549914,400.0000000000002,1305855.4194474432,18744.036887998802,18744.036887998802,22.826903819326418,37488.073775997604 
 07/06  08:00:00,18.75,2.0,23.999999999999993,0.0030858909234907895,0.0,510684.09205292433,400.0000000000001,806021.2540921371,18744.036887998802,18744.036887998802,23.31416218930535,37488.073775997604 
 07/06  09:00:00,22.124999999999996,1.375,24.000000000000004,0.0030021658575375646,0.0,584553.7452744559,400.00000000000017,287848.00425603625,18744.036887998802,18744.036887998802,23.822045655086075,37488.073775997604 
 07/06  10:00:00,23.55,1.625,24.0,0.0030051189301772033,0.0,5032674.962366013,524.5881683625225,69093.95848921483,18744.036887998802,18744.036887998802,24.036208600531996,6816288.073775997 
 07/06  11:00:00,24.625,2.625,24.0,0.003109889073002422,0.0,5966340.728911832,677.2095859728367,0.0,18744.036887998802,18744.036887998802,24.197392628970054,8346288.073775997 
 07/06  12:00:00,25.375,1.75,24.0,0.003014541143758734,0.0,5987680.29687838,766.1002301632643,0.0,18744.036887998802,18744.036887998802,24.30992655860117,8346288.073775997 
 07/06  13:00:00,25.85,2.875,24.0,0.0031621791820232157,0.0,6019474.786034897,819.587068839574,0.0,18744.036887998802,18744.036887998802,24.381172303572363,8346288.073775997 
 07/06  14:00:00,26.0,3.375,23.999999999999996,0.003223131678529585,0.0,900477.2948934836,720.4042771788951,0.0,18744.036887998802,18744.036887998802,24.403654038410973,256368.07377599765 
 07/06  15:00:00,26.9375,2.375,24.0,0.003057219570499166,0.0,5107057.518652404,696.7455992230534,0.0,18744.036887998802,18744.036887998802,24.54426135953014,6816288.073775997 
 07/06  16:00:00,27.1875,2.625,24.0,0.0030881189736372827,0.0,6036325.315315021,779.6766652085538,0.0,18744.036887998802,18744.036887998802,24.581759311659017,8346288.073775997 
 07/06  17:00:00,27.0,3.0,24.0,0.003144093515513136,0.0,6070400.800994192,826.7538288072565,0.0,18744.036887998802,18744.036887998802,24.553647088877675,8346288.073775997 
 07/06  18:00:00,27.3125,2.375,24.000000000000004,0.0030562836826705186,0.0,6099707.739112146,855.2770808094633,0.0,18744.036887998802,18744.036887998802,24.600532925896395,8346288.073775997 
 07/06  19:00:00,26.5625,2.0,24.0,0.003012050453597743,0.0,773903.0190819483,725.0176710234693,0.0,18744.036887998802,18744.036887998802,24.488042781473467,37488.073775997604 
 07/06  20:00:00,25.375,2.0,24.0,0.0030177116214647197,0.0,682664.1128151119,548.1455963079558,0.0,18744.036887998802,18744.036887998802,24.310032907234937,37488.073775997604 
 07/06  21:00:00,23.75,1.6875,24.0,0.0030108667311244397,0.0,621222.395588025,468.2340797791731,57534.86217694424,18744.036887998802,18744.036887998802,24.066207297877515,37488.073775997604 
 07/06  22:00:00,21.125,1.1875,24.0,0.0029915978528064764,0.0,558767.9793888897,431.149800999282,441579.82985940296,18744.036887998802,18744.036887998802,23.671623395964758,37488.073775997604 
 07/06  23:00:00,18.75,1.0,24.0,0.0029953986517826992,0.0,507335.91807744163,414.05201343947357,806529.3214677664,18744.036887998802,18744.036887998802,23.309827853382654,37488.073775997604 
 07/06  24:00:00,19.5625,0.6875,24.0,0.0029843654449386928,0.0,508209.41025793104,406.30479542377634,681492.3336247251,18744.036887998802,18744.036887998802,23.436710506753762,37488.073775997604 
 07/07  01:00:00,17.6875,0.1875,24.0,0.002987010140713785,0.0,471780.3647759834,402.8383911234854,969620.3751795624,18744.036887998802,18744.036887998802,23.155288271554937,37488.073775997604 
 07/07  02:00:00,16.0,0.0,24.0,0.0029963056818831085,0.0,439604.521900121,401.26186374733635,1229030.928780144,18744.036887998802,18744.036887998802,22.899767050906657,37488.073775997604 
 07/07  03:00:00,17.375,0.625,24.0,0.003005334713073449,0.0,453833.4156639487,400.56040681753524,1017810.5039626367,18744.036887998802,18744.036887998802,23.108753834907844,37488.073775997604 
 07/07  04:00:00,16.2,1.625,24.0,0.0030786901647017703,0.0,428971.6312293168,400.24991379854686,1198350.6059270413,18744.036887998802,18744.036887998802,22.930566440981895,37488.073775997604 
 07/07  05:00:00,14.375,1.375,24.0,0.0030700303594645637,0.0,405974.9047376199,400.1101830716162,1478810.5702007972,18744.036887998802,18744.036887998802,22.654823619528067,37488.073775997604 
 07/07  06:00:00,16.1875,0.6875,24.0,0.0030184517471850327,0.0,476318.5856689308,400.04864839705374,1200334.709131156,18744.036887998802,18744.036887998802,22.93015980395589,37488.073775997604 
 07/07  07:00:00,18.4375,0.1875,24.0,0.0029731820865065645,0.0,551156.3462229605,400.0218254201628,854701.7144005382,18744.036887998802,18744.036887998802,23.25771153758906,37488.073775997604 
 07/07  08:00:00,20.875,1.25,24.0,0.0029931947435332786,0.0,629244.3075118581,400.00987772823413,480322.31364932447,18744.036887998802,18744.036887998802,23.626171626032814,37488.073775997604 
 07/07  09:00:00,23.8125,1.375,24.0,0.0029767169005857994,0.0,702631.434687078,400.0045243122337,70142.22345027278,18744.036887998802,18744.036887998802,24.075140823931306,37488.073775997604 
 07/07  10:00:00,25.5875,2.25,24.0,0.0030455618868335255,0.0,5173263.070062393,523.4654412815041,0.0,18744.036887998802,18744.036887998802,24.347868661203204,6816288.073775997 
 07/07  11:00:00,26.0,3.0,24.0,0.003140282014589323,0.0,6109237.592492998,674.9944581686154,0.0,18744.036887998802,18744.036887998802,24.409153206318106,8346288.073775997 
 07/07  12:00:00,26.6875,3.0,24.0,0.003156381666853329,0.0,6131129.269063236,763.8350733066274,0.0,18744.036887998802,18744.036887998802,24.50707737357912,8346288.073775997 
 07/07  13:00:00,27.0375,3.625,24.0,0.003267829166329288,0.0,6160395.552588468,817.2958457469215,0.0,18744.036887998802,18744.036887998802,24.55927612155106,8346288.073775997 
 07/07  14:00:00,27.0,3.375,24.0,0.003207629003283232,0.0,1031803.9832681394,720.0387693010566,0.0,18744.036887998802,18744.036887998802,24.555360087253266,256368.07377599765 
 07/07  15:00:00,27.6875,2.375,24.0,0.003053880624940017,0.0,5236358.454670039,697.1763938285834,0.0,18744.036887998802,18744.036887998802,24.656891291874437,6816288.073775997 
 07/07  16:00:00,28.0375,3.25,24.0,0.00319029033589404,0.0,6173696.398171063,779.2820741445844,0.0,18744.036887998802,18744.036887998802,24.709333595419032,8346288.073775997 
 07/07  17:00:00,28.0,3.375,24.0,0.003201170878533342,0.0,6212260.09110603,825.7883797751678,0.0,18744.036887998802,18744.036887998802,24.703637556932183,8346288.073775997 
 07/07  18:00:00,26.937499999999996,2.375,24.0,0.003062183561569515,0.0,6205286.259788234,854.5229765974948,0.0,18744.036887998802,18744.036887998802,24.544285932765277,8346288.073775997 
 07/07  19:00:00,25.4875,2.0,24.0,0.0030181615557947723,0.0,864884.692702227,725.1212066909757,0.0,18744.036887998802,18744.036887998802,24.327788760977086,37488.073775997604 
 07/07  20:00:00,24.375,2.0,24.0,0.0030200902603313255,0.0,775546.756438635,548.9222817779117,0.0,18744.036887998802,18744.036887998802,24.16067147945606,37488.073775997604 
 07/07  21:00:00,23.249999999999996,2.0,24.0,0.0030418899560433494,0.0,719900.7529125967,468.93669222986034,115300.8917231421,18744.036887998802,18744.036887998802,23.990165095296966,37488.073775997604 
 07/07  22:00:00,20.425,0.75,24.0,0.002976228492123693,0.0,657377.7409888499,431.6753498117357,549610.654223352,18744.036887998802,18744.036887998802,23.56058590361679,37488.073775997604 
 07/07  23:00:00,18.375,0.0,23.999999999999996,0.0029656166046732515,0.0,612479.1203973872,414.3794541155413,864887.2738787138,18744.036887998802,18744.036887998802,23.24856045098752,37488.073775997604 
 07/07  24:00:00,20.0,0.625,24.0,0.002976185239372112,0.0,620235.130287754,406.5087891066088,615009.8242445913,18744.036887998802,18744.036887998802,23.500762521504146,37488.073775997604 
 07/08  01:00:00,19.2,1.0,24.0,0.0029939740239459155,0.0,599981.9752303996,402.9626896623413,738002.0313345466,18744.036887998802,18744.036887998802,23.377274417138054,37488.073775997604 
 07/08  02:00:00,17.375,1.625,24.0,0.0030542544669594583,0.0,565585.7268733464,401.3352293715213,1018693.6622100333,18744.036887998802,18744.036887998802,23.097174861530036,37488.073775997604 
 07/08  03:00:00,19.3125,1.375,24.0,0.003023600051188906,0.0,591061.1429696362,400.60011375258273,720866.2687742708,18744.036887998802,18744.036887998802,23.39486829233718,37488.073775997604 
 07/08  04:00:00,18.3875,1.0,23.999999999999993,0.0030006657429068754,0.0,575610.3567549656,400.2721194339624,863094.8876257588,18744.036887998802,18744.036887998802,23.25332258483597,37488.073775997604 
 07/08  05:00:00,17.0,1.0,24.0,0.0030085395698420383,0.0,557814.1466551422,400.122208537209,1076559.2020276107,18744.036887998802,18744.036887998802,23.04155034682358,37488.073775997604 
 07/08  06:00:00,18.875,1.0,23.999999999999996,0.00299882140353112,0.0,625744.8486162903,400.05499440329055,788257.9640275724,18744.036887998802,18744.036887998802,23.329507557774487,37488.073775997604 
 07/08  07:00:00,20.0,1.625,24.000000000000004,0.0030309629562877806,0.0,685792.4879343807,400.0250566072265,615182.5080072208,18744.036887998802,18744.036887998802,23.495591790379656,37488.073775997604 
 07/08  08:00:00,21.25,1.375,24.0,0.0029879760886382923,0.0,748398.1596555479,400.01146064840435,422988.2675160078,18744.036887998802,18744.036887998802,23.68167538504381,37488.073775997604 
 07/08  09:00:00,23.875,1.0,24.0,0.0029441015306493675,0.0,816277.8618062735,400.005298246782,67305.32339699159,18744.036887998802,18744.036887998802,24.083888210166023,37488.073775997604 
 07/08  10:00:00,25.0,2.25,24.0,0.003054647727244968,0.0,5275639.832721688,522.9093248009292,0.0,18744.036887998802,18744.036887998802,24.25557395799502,6816288.073775997 
 07/08  11:00:00,25.625,3.625,24.0,0.003265013272349036,0.0,6221740.791580983,673.8795483368773,0.0,18744.036887998802,18744.036887998802,24.350662351768747,8346288.073775997 
 07/08  12:00:00,26.625,3.375,24.0,0.0032160724719720486,0.0,6251443.623001801,762.23328134979,0.0,18744.036887998802,18744.036887998802,24.49874587524322,8346288.073775997 
 07/08  13:00:00,27.0,3.625,24.0,0.003259652163051019,0.0,6279147.35105843,815.7530659053492,0.0,18744.036887998802,18744.036887998802,24.554997446589535,8346288.073775997 
 07/08  14:00:00,26.375,4.0,24.0,0.003339676617684602,0.0,1139517.0989894168,719.4495440215655,0.0,18744.036887998802,18744.036887998802,24.46210298468968,256368.07377599765 
 07/08  15:00:00,26.0,3.375,24.0,0.0032144248741246247,0.0,5328743.38144774,696.4994934759782,0.0,18744.036887998802,18744.036887998802,24.40653422618651,6816288.073775997 
 07/08  16:00:00,26.625,3.0,24.0,0.0031354495995318467,0.0,6257452.175289398,778.0418155149462,0.0,18744.036887998802,18744.036887998802,24.503910579044902,8346288.073775997 
 07/08  17:00:00,27.0,3.0,24.0,0.0031324936110274262,0.0,6306219.738863723,825.197989944476,0.0,18744.036887998802,18744.036887998802,24.560161446724326,8346288.073775997 
 07/08  18:00:00,26.125,2.375,24.0,0.0030507941127240323,0.0,6314373.533481214,853.8839690142692,0.0,18744.036887998802,18744.036887998802,24.42659261894199,8346288.073775997 
 07/08  19:00:00,22.725,2.0,24.0,0.0030418208615406537,0.0,937554.5210109538,724.3269795529473,213246.85319655435,18744.036887998802,18744.036887998802,23.912397697298374,37488.073775997604 
 07/08  20:00:00,21.625,1.375,24.0,0.0029887776682903833,0.0,846706.0139874818,548.1357603813451,365122.98537413566,18744.036887998802,18744.036887998802,23.741995300481534,37488.073775997604 
 07/08  21:00:00,21.625,2.875,24.0,0.003186023775054926,0.0,806212.4496919297,468.63838191994296,365209.3381730254,18744.036887998802,18744.036887998802,23.739488321041147,37488.073775997604 
 07/08  22:00:00,21.15,3.375,24.0,0.0032648263386206708,0.0,771261.6529135329,431.5107010145664,438334.95704817347,18744.036887998802,18744.036887998802,23.670031195539547,37488.073775997604 
 07/08  23:00:00,20.375,1.75,24.0,0.003042315937375789,0.0,744091.450550507,414.43951076056476,557537.7391301113,18744.036887998802,18744.036887998802,23.553584274984672,37488.073775997604 
 07/08  24:00:00,19.9375,1.3125,24.0,0.003002673595049269,0.0,723058.4720107571,406.61217448954403,624805.7600638838,18744.036887998802,18744.036887998802,23.4899021310329,37488.073775997604 
 07/09  01:00:00,19.3375,1.8125,24.0,0.0030545230775272073,0.0,701094.3635790488,403.02009227389317,716999.6757029721,18744.036887998802,18744.036887998802,23.400562053049228,37488.073775997604 
 07/09  02:00:00,19.0,2.0,24.0,0.0030754928673656285,0.0,687013.039313381,401.37411369822144,768841.6774866118,18744.036887998802,18744.036887998802,23.345916274837,37488.073775997604 
 07/09  03:00:00,19.625,1.375,24.0,0.00301040918117113,0.0,693072.5285512741,400.62513951147866,672766.7824586935,18744.036887998802,18744.036887998802,23.440963038455358,37488.073775997604 
 07/09  04:00:00,18.75,2.875,24.000000000000004,0.003220167895973031,0.0,671035.3907804268,400.284616320228,807322.2353306481,18744.036887998802,18744.036887998802,23.30730429387561,37488.073775997604 
 07/09  05:00:00,18.625,3.375,24.0,0.0032927143798215583,0.0,666059.92840762,400.1284060086972,826608.0771171422,18744.036887998802,18744.036887998802,23.28741574791393,37488.073775997604 
 07/09  06:00:00,18.75,2.6875,24.0,0.003167801423098979,0.0,694015.8160941028,400.0581423552368,807444.5354754918,18744.036887998802,18744.036887998802,23.30665212764458,37488.073775997604 
 07/09  07:00:00,18.85,2.1875,24.0,0.003097618577902368,0.0,710446.6869796956,400.0264028710751,792096.3739052268,18744.036887998802,18744.036887998802,23.322032932098743,37488.073775997604 
 07/09  08:00:00,19.0,2.625,24.0,0.0031593904698355687,0.0,723262.1735781954,400.0120207924837,769038.8776213755,18744.036887998802,18744.036887998802,23.344917074984767,37488.073775997604 
 07/09  09:00:00,19.5,2.6875,24.0,0.0031572835076097705,0.0,730118.9713966787,400.0054724360047,692153.1844116095,18744.036887998802,18744.036887998802,23.417793503665873,37488.073775997604 
 07/09  10:00:00,20.55,2.1875,23.999999999999996,0.003076528076147406,0.0,5190870.958627578,524.0168534865549,530766.32754374,18744.036887998802,18744.036887998802,23.577081253457635,6816288.073775997 
 07/09  11:00:00,22.25,2.625,24.000000000000004,0.0031239563198458453,0.0,6171498.173411498,675.9652189028827,269176.598042118,18744.036887998802,18744.036887998802,23.837189021859746,8346288.073775997 
 07/09  12:00:00,23.812499999999996,2.375,24.0,0.003068934820108096,0.0,6246779.478912779,764.1403627051179,40371.02967981111,18744.036887998802,18744.036887998802,24.075088586732658,8346288.073775997 
 07/09  13:00:00,24.7375,2.625,24.0,0.003096775651084772,0.0,6289568.141896745,817.0257757347738,0.0,18744.036887998802,18744.036887998802,24.21564381121634,8346288.073775997 
 07/09  14:00:00,26.25,3.0,24.0,0.003143508111589358,0.0,1177126.7193164274,720.9200738402828,0.0,18744.036887998802,18744.036887998802,24.443642491083487,256368.07377599765 
 07/09  15:00:00,25.75,3.625,24.0,0.0032644382443730528,0.0,5366195.315693343,697.6370523784394,0.0,18744.036887998802,18744.036887998802,24.366500806307396,6816288.073775997 
 07/09  16:00:00,23.75,4.0,24.0,0.003366112314329164,0.0,6263236.37202047,777.8653274700306,57661.79297622353,18744.036887998802,18744.036887998802,24.065821525941573,8346288.073775997 
 07/09  17:00:00,23.625,4.0,23.999999999999996,0.003368155897857727,0.0,6300138.9431725405,824.3801458530362,57663.213759999344,18744.036887998802,18744.036887998802,24.04687565569382,8346288.073775997 
 07/09  18:00:00,24.0,2.75,24.0,0.003125859070371895,0.0,6332259.960497677,852.6352131992968,0.0,18744.036887998802,18744.036887998802,24.103573131965,8346288.073775997 
 07/09  19:00:00,22.75,3.875,24.0,0.0033716579282615415,0.0,979643.6464979118,722.8475034406594,192037.82297592494,18744.036887998802,18744.036887998802,23.915973631740844,37488.073775997604 
 07/09  20:00:00,20.75,5.625,24.0,0.0038610926003770423,0.0,852525.9118790437,546.3552546139362,498834.7221058544,18744.036887998802,18744.036887998802,23.61617950925318,37488.073775997604 
 07/09  21:00:00,20.125,4.125,24.0,0.0034532542001363257,0.0,804931.4189204306,466.7018951996828,595392.0822649122,18744.036887998802,18744.036887998802,23.517713520188547,37488.073775997604 
 07/09  22:00:00,20.075,2.375,24.0,0.003106410657025607,0.0,781691.8639433458,430.5304346808283,603222.0248301894,18744.036887998802,18744.036887998802,23.50281065883507,37488.073775997604 
 07/09  23:00:00,20.0,3.25,24.0,0.0032569218765874926,0.0,753603.31016051,413.98631832554605,614967.5109390987,18744.036887998802,18744.036887998802,23.49082406384013,37488.073775997604 
 07/09  24:00:00,19.6875,2.75,24.0,0.003168417151306031,0.0,728911.3169953288,406.37227045105567,663202.0745054728,18744.036887998802,18744.036887998802,23.445330483584645,37488.073775997604 
 07/10  01:00:00,19.1875,2.0,24.0,0.0030652358456646637,0.0,710302.2250584019,402.90039461512384,740214.5559700768,18744.036887998802,18744.036887998802,23.368996908579238,37488.073775997604 
 07/10  02:00:00,19.0,1.375,24.0,0.003012502902812068,0.0,698252.4192377107,401.32035926188956,769173.7467354226,18744.036887998802,18744.036887998802,23.34013961992583,37488.073775997604 
 07/10  03:00:00,18.375,2.875,24.0,0.00321753109072972,0.0,668823.609246712,400.5999412364752,865461.380897146,18744.036887998802,18744.036887998802,23.24119157902532,37488.073775997604 
 07/10  04:00:00,17.375,2.125,23.999999999999996,0.0031188786299693287,0.0,642602.4359206406,400.27035991713626,1019601.1923951916,18744.036887998802,18744.036887998802,23.0867952186226,37488.073775997604 
 07/10  05:00:00,17.0,1.625,24.0,0.0030509081088443556,0.0,622123.6041318041,400.1218025404368,1077583.6811172243,18744.036887998802,18744.036887998802,23.030811749653164,37488.073775997604 
 07/10  06:00:00,17.125,2.0,24.0,0.003079168744251336,0.0,609060.4862847468,400.05471921208834,1058534.8103484374,18744.036887998802,18744.036887998802,23.05461580107845,37488.073775997604 
 07/10  07:00:00,17.075,3.875,24.0,0.0034200953473672966,0.0,587980.0251670363,400.02447214239334,1066313.137514383,18744.036887998802,18744.036887998802,23.045957711486913,37488.073775997604 
 07/10  08:00:00,17.0,3.75,24.0,0.0033893917615947836,0.0,578361.9891442449,400.01088032002326,1077997.2518235226,18744.036887998802,18744.036887998802,23.038149736921568,37488.073775997604 
 07/10  09:00:00,16.875,2.375,24.0,0.0031333784914364398,0.0,576179.4536158564,400.0048560960732,1097236.4470794618,18744.036887998802,18744.036887998802,23.023668700786125,37488.073775997604 
 07/10  10:00:00,16.925,3.25,24.0,0.0032826762880802263,0.0,5015638.281770246,525.3761383918104,1089347.6211223796,18744.036887998802,18744.036887998802,23.024510769802866,6816288.073775997 
 07/10  11:00:00,17.0,4.0,24.0,0.0034337429749756935,0.0,5975191.0848193895,678.3201113647542,1076998.9499554932,18744.036887998802,18744.036887998802,23.02764268173987,8346288.073775997 
 07/10  12:00:00,17.8125,2.75,24.0,0.0031790950031342037,0.0,6052320.751336462,766.2314032430766,951847.1261511646,18744.036887998802,18744.036887998802,23.149815777341495,8346288.073775997 
 07/10  13:00:00,18.7375,3.25,24.0,0.003256916438291649,0.0,6107976.440387403,818.3040858159408,809539.7672428277,18744.036887998802,18744.036887998802,23.288823175222824,8346288.073775997 
