Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 07/10  14:00:00,19.625,4.0,24.0,0.0033962702009573114,0.0,996970.7833676583,718.4775010697244,673163.7360767265,18744.036887998802,18744.036887998802,23.422195714596327,256368.07377599765 
 07/10  15:00:00,19.375,4.0,24.0,0.0034031951663488925,0.0,5190129.239035742,694.4445895479075,711984.7118612174,18744.036887998802,18744.036887998802,23.390679224184872,6816288.073775997 
 07/10  16:00:00,19.625,3.375,24.000000000000007,0.0032760891743624926,0.0,6132998.50343772,777.4011418159266,673086.089032748,18744.036887998802,18744.036887998802,23.433298869302376,8346288.073775997 
 07/10  17:00:00,20.625,3.0,24.0,0.003189002580945039,0.0,6186847.661913656,825.106530978098,519143.9626894776,18744.036887998802,18744.036887998802,23.580323233386412,8346288.073775997 
 07/10  18:00:00,21.437500000000004,2.375,24.0,0.003069740878063772,0.0,6227832.824624914,853.5049124133063,394213.7759366601,18744.036887998802,18744.036887998802,23.70362006204466,8346288.073775997 
 07/10  19:00:00,20.6375,2.625,24.0,0.003118540693877997,0.0,891614.7249892731,722.0537817342469,517384.283877088,18744.036887998802,18744.036887998802,23.578637362914144,37488.073775997604 
 07/10  20:00:00,18.75,1.75,24.0,0.0030461524436568746,0.0,778919.8372693547,545.4385464148072,808213.8126528822,18744.036887998802,18744.036887998802,23.290023883605034,37488.073775997604 
 07/10  21:00:00,17.875,1.0,24.0,0.002977627609827425,0.0,718767.74452204,466.33536593058466,943177.2205346411,18744.036887998802,18744.036887998802,23.162340048038846,37488.073775997604 
 07/10  22:00:00,17.925,1.0,23.999999999999996,0.002983907225132935,0.0,686314.6738666063,430.0225101317109,935571.1774507721,18744.036887998802,18744.036887998802,23.173784800850065,37488.073775997604 
 07/10  23:00:00,16.75,0.375,24.0,0.002983613056574995,0.0,643551.9783921952,413.5826283632664,1116544.2541981472,18744.036887998802,18744.036887998802,23.00061046949163,37488.073775997604 
 07/10  24:00:00,17.125,1.875,24.0,0.0030810297814470437,0.0,625617.4209825804,406.10830726087124,1058744.818570423,18744.036887998802,18744.036887998802,23.05575386645974,37488.073775997604 
 07/11  01:00:00,16.05,1.125,24.0,0.003035757217531217,0.0,593633.5146200978,402.7348585327851,1224297.8223440896,18744.036887998802,18744.036887998802,22.900189459183984,37488.073775997604 
 07/11  02:00:00,15.0,0.0,24.0,0.002999894340573306,0.0,557813.2990949936,401.22137046686794,1385813.858965382,18744.036887998802,18744.036887998802,22.747176773297745,37488.073775997604 
 07/11  03:00:00,16.125,0.0,24.0,0.0029729085684071246,0.0,563221.0828053848,400.5445352632281,1212431.7411427975,18744.036887998802,18744.036887998802,22.91076126599647,37488.073775997604 
 07/11  04:00:00,15.675,0.0,24.0,0.002983681712347341,0.0,547041.2449188014,400.2428269349512,1281670.392909864,18744.036887998802,18744.036887998802,22.84457776066536,37488.073775997604 
 07/11  05:00:00,14.375,0.0,24.0,0.003008356495532643,0.0,525660.5654792422,400.1080243980846,1481634.9794150102,18744.036887998802,18744.036887998802,22.6572719302778,37488.073775997604 
 07/11  06:00:00,15.375,0.0,24.0,0.002984304476661153,0.0,581645.738007627,400.04803373526573,1327519.2023921977,18744.036887998802,18744.036887998802,22.803304437442957,37488.073775997604 
 07/11  07:00:00,17.325,0.0,23.999999999999996,0.0029619054242570383,0.0,656137.9571385947,400.02152883620136,1027333.6124829107,18744.036887998802,18744.036887998802,23.080235440514492,37488.073775997604 
 07/11  08:00:00,18.625,1.875,24.000000000000004,0.0030731410523406853,0.0,708935.8676860519,400.0097639478389,827485.7781902367,18744.036887998802,18744.036887998802,23.273228061872324,37488.073775997604 
 07/11  09:00:00,19.125,1.75,24.0,0.0030304105437258377,0.0,724339.7357479939,400.00443857809995,750730.7389709436,18744.036887998802,18744.036887998802,23.349764751226267,37488.073775997604 
 07/11  10:00:00,21.575,2.875,24.0,0.0031633854617016664,0.0,746399.067045158,400.0020212017813,373528.3784997789,18744.036887998802,18744.036887998802,23.725793271699253,37488.073775997604 
 07/11  11:00:00,23.625,4.0,24.0,0.003350843249651132,0.0,730256.2202952703,400.00092560298026,57780.04516755919,18744.036887998802,18744.036887998802,24.045071319786665,37488.073775997604 
 07/11  12:00:00,22.8125,2.75,24.0,0.0031211586981429507,0.0,685077.8636238177,400.0004232745013,182974.6142551197,18744.036887998802,18744.036887998802,23.920583186162933,37488.073775997604 
 07/11  13:00:00,20.1625,1.375,23.999999999999996,0.002994690416035621,0.0,623558.5770895801,400.00019244011446,591121.8263641209,18744.036887998802,18744.036887998802,23.524134609202623,37488.073775997604 
 07/11  14:00:00,19.625,1.0,23.999999999999996,0.002973787047659728,0.0,594717.7918690379,400.00008698078886,673847.6767774133,18744.036887998802,18744.036887998802,23.433636120339212,37488.073775997604 
 07/11  15:00:00,20.625,1.0,23.999999999999996,0.0029573498272376323,0.0,602956.6825578423,400.00003937635176,519933.26906059484,18744.036887998802,18744.036887998802,23.579672225762135,37488.073775997604 
 07/11  16:00:00,21.625,2.25,23.999999999999996,0.0030712882532854782,0.0,609614.6424337523,400.00001787023814,365994.0187585449,18744.036887998802,18744.036887998802,23.735442449936844,37488.073775997604 
 07/11  17:00:00,22.625,3.625,24.0,0.003293030125299713,0.0,603637.3643548477,400.0000081021577,211907.99411473403,18744.036887998802,18744.036887998802,23.89433751662113,37488.073775997604 
 07/11  18:00:00,23.25,3.375,24.0,0.0032313746348178415,0.0,595324.3879086564,400.0000036667691,115457.72056495951,18744.036887998802,18744.036887998802,23.990937411051068,37488.073775997604 
 07/11  19:00:00,22.525,4.25,24.0,0.0034443812281628582,0.0,569030.2075075451,400.0000016557808,226772.85047552973,18744.036887998802,18744.036887998802,23.882262353269628,37488.073775997604 
 07/11  20:00:00,21.375,5.625,24.0,0.003846836436112709,0.0,534393.0399653672,400.0000007414248,403653.79872007907,18744.036887998802,18744.036887998802,23.709808051963904,37488.073775997604 
 07/11  21:00:00,21.125,4.125,24.000000000000004,0.003425415174479894,0.0,529657.1925901701,400.000000329984,442256.2456520102,18744.036887998802,18744.036887998802,23.66486007687477,37488.073775997604 
 07/11  22:00:00,21.075,5.5,24.0,0.0038179634421880793,0.0,523351.08324799256,400.0000001473158,450086.54152139195,18744.036887998802,18744.036887998802,23.653762527298312,37488.073775997604 
 07/11  23:00:00,20.375,6.375,24.0,0.00409629085504684,0.0,500594.6589230954,400.00000006506195,558028.3206230794,18744.036887998802,18744.036887998802,23.545034463353087,37488.073775997604 
 07/11  24:00:00,19.5625,4.125,24.0,0.003436441161299579,0.0,490187.1936805619,400.00000002872684,683380.5424552852,18744.036887998802,18744.036887998802,23.423592019970684,37488.073775997604 
 07/12  01:00:00,19.1125,3.625,24.0,0.003318155349371519,0.0,480672.24368879444,400.00000001274236,752836.7461908372,18744.036887998802,18744.036887998802,23.35334763770186,37488.073775997604 
 07/12  02:00:00,19.0,5.25,24.0,0.0037457984029450435,0.0,465519.82034292945,400.0000000056413,770389.6161492098,18744.036887998802,18744.036887998802,23.3345725630547,37488.073775997604 
 07/12  03:00:00,19.0,4.75,24.0,0.0036058249980007147,0.0,464113.77356535126,400.0000000024821,770606.5508952531,18744.036887998802,18744.036887998802,23.339873833370618,37488.073775997604 
 07/12  04:00:00,18.375,4.0,24.0,0.003417859561398216,0.0,454270.8303738387,400.0000000010979,866982.275198279,18744.036887998802,18744.036887998802,23.247226508957205,37488.073775997604 
 07/12  05:00:00,18.0,4.625,24.0,0.003579211765758138,0.0,446895.10460260767,400.00000000048436,924812.041656791,18744.036887998802,18744.036887998802,23.19022178677131,37488.073775997604 
 07/12  06:00:00,18.3125,3.125,24.0,0.003246069747244767,0.0,501400.20249692386,400.00000000021356,876654.5520710724,18744.036887998802,18744.036887998802,23.24036818987655,37488.073775997604 
 07/12  07:00:00,19.4375,3.875,24.0,0.0033863548594812547,0.0,553407.2253422351,400.000000000095,703167.7125827018,18744.036887998802,18744.036887998802,23.406761653071865,37488.073775997604 
 07/12  08:00:00,20.625,3.75,24.0,0.0033392474689624314,0.0,603140.0600307854,400.00000000004263,520169.5140705103,18744.036887998802,18744.036887998802,23.58287114904279,37488.073775997604 
 07/12  09:00:00,21.9375,2.375,24.000000000000004,0.0030635299528182416,0.0,649965.8693257583,400.00000000001955,317922.6596544004,18744.036887998802,18744.036887998802,23.7848578774594,37488.073775997604 
 07/12  10:00:00,22.8125,3.875,24.0,0.003338731887936244,0.0,660916.8342945203,400.00000000000904,183053.9549811926,18744.036887998802,18744.036887998802,23.91891192605177,37488.073775997604 
 07/12  11:00:00,24.25,4.375,24.000000000000004,0.003428154823881482,0.0,659694.0547135391,400.0000000000043,19271.038163095855,18744.036887998802,18744.036887998802,24.142185367766615,37488.073775997604 
 07/12  12:00:00,26.062500000000004,2.75,24.0,0.003071833248173401,0.0,645371.4515941184,400.00000000000216,0.0,18744.036887998802,18744.036887998802,24.427273901270233,37488.073775997604 
 07/12  13:00:00,26.2625,3.25,23.999999999999993,0.003160880708346349,0.0,626288.057369712,400.00000000000114,0.0,18744.036887998802,18744.036887998802,24.45705139951201,37488.073775997604 
 07/12  14:00:00,25.375,3.375,24.0,0.003196139024914477,0.0,601627.363239636,400.00000000000057,0.0,18744.036887998802,18744.036887998802,24.31801688791144,37488.073775997604 
 07/12  15:00:00,23.125,1.75,24.0,0.003001715031363644,0.0,555016.7328582227,400.0000000000004,144639.1314100535,18744.036887998802,18744.036887998802,23.970375585140342,37488.073775997604 
 07/12  16:00:00,22.750000000000004,2.0,24.0,0.003033092971576037,0.0,534092.8020767302,400.0000000000002,192803.26704912065,18744.036887998802,18744.036887998802,23.912523637751356,37488.073775997604 
 07/12  17:00:00,23.575,2.6,24.0,0.003095783920837561,0.0,538087.9914105851,400.0000000000001,65540.63891088418,18744.036887998802,18744.036887998802,24.037963887130676,37488.073775997604 
 07/12  18:00:00,20.862500000000004,2.6625000000000005,24.0,0.0031258917297768162,0.0,493530.8484022664,400.0000000000001,483803.34568227956,18744.036887998802,18744.036887998802,23.62334641056038,37488.073775997604 
 07/12  19:00:00,21.5375,3.325,24.0,0.003240904855574614,0.0,499861.2473076393,400.00000000000034,379706.6626663449,18744.036887998802,18744.036887998802,23.729006518885125,37488.073775997604 
 07/12  20:00:00,22.125,4.075,24.0,0.003395339615162639,0.0,500537.9808497402,400.00000000000045,289024.9682012097,18744.036887998802,18744.036887998802,23.817978483231183,37488.073775997604 
 07/12  21:00:00,21.6625,3.05,24.0,0.0031949780010876306,0.0,479978.0351802382,400.0000000000005,360267.0658230035,18744.036887998802,18744.036887998802,23.74914444997847,37488.073775997604 
 07/12  22:00:00,20.825,4.237500000000001,24.0,0.0034674360889131698,0.0,459478.78293949016,400.00000000000017,489225.5856628791,18744.036887998802,18744.036887998802,23.623061503840123,37488.073775997604 
 07/12  23:00:00,19.7375,4.775,24.0,0.003600833449797873,0.0,445608.6680783535,400.00000000000017,656716.2973063899,18744.036887998802,18744.036887998802,23.45477017182572,37488.073775997604 
 07/12  24:00:00,19.650000000000002,3.2125,24.0,0.0032408357086288657,0.0,444055.10136089614,400.0000000000003,670241.4934675926,18744.036887998802,18744.036887998802,23.439227409910444,37488.073775997604 
 07/13  01:00:00,19.1125,2.8125,24.0,0.003167522650118319,0.0,437248.85044309107,400.00000000000034,753140.964847298,18744.036887998802,18744.036887998802,23.35771236350336,37488.073775997604 
 07/13  02:00:00,18.2625,3.625,24.0,0.0033356497108829233,0.0,417418.7980445371,400.0000000000003,884207.7931823407,18744.036887998802,18744.036887998802,23.229242030257108,37488.073775997604 
 07/13  03:00:00,17.6875,2.75,24.0,0.0031822479192911675,0.0,410766.7299908787,400.00000000000006,972908.6847902453,18744.036887998802,18744.036887998802,23.145070724537202,37488.073775997604 
 07/13  04:00:00,17.8125,2.625,24.0,0.0031588191260319316,0.0,411878.126033854,400.0000000000001,953657.3788373696,18744.036887998802,18744.036887998802,23.16304524943391,37488.073775997604 
 07/13  05:00:00,17.375,2.375,24.0,0.0031333340443430208,0.0,411750.2525728672,400.0000000000003,1021151.3766664169,18744.036887998802,18744.036887998802,23.09518926519873,37488.073775997604 
 07/13  06:00:00,17.4375,2.0,24.0,0.0030723985172677773,0.0,457045.78485605284,400.0000000000003,1011586.4149017592,18744.036887998802,18744.036887998802,23.105250127077767,37488.073775997604 
 07/13  07:00:00,17.8875,2.0,24.0,0.003069613729257166,0.0,497819.7435425672,400.00000000000034,942232.7583383827,18744.036887998802,18744.036887998802,23.1689518149931,37488.073775997604 
 07/13  08:00:00,18.625,2.625,24.0,0.0031519194790833593,0.0,519349.8163245751,400.0000000000003,828627.0271696139,18744.036887998802,18744.036887998802,23.279376579405685,37488.073775997604 
 07/13  09:00:00,19.75,1.75,24.0,0.003032079740117522,0.0,562608.9077827955,400.0000000000003,655218.9533377007,18744.036887998802,18744.036887998802,23.456024292231355,37488.073775997604 
 07/13  10:00:00,21.325,2.25,24.0,0.0030776771072128853,0.0,5032081.041877093,524.7462645548488,412211.3891919368,18744.036887998802,18744.036887998802,23.69625844193449,6816288.073775997 
 07/13  11:00:00,22.0,3.0,24.0,0.0031807553301367118,0.0,5986813.962417909,677.3597775381896,307731.0408636114,18744.036887998802,18744.036887998802,23.797682469512427,8346288.073775997 
 07/13  12:00:00,23.3125,3.0,24.0,0.003162765084714692,0.0,6032310.6199023165,765.6214297472134,109597.14847149595,18744.036887998802,18744.036887998802,23.998683954501082,8346288.073775997 
 07/13  13:00:00,24.0375,3.0,24.0,0.0031617993153039434,0.0,6067580.15507334,817.988446580547,0.0,18744.036887998802,18744.036887998802,24.109253802455925,8346288.073775997 
 07/13  14:00:00,24.625,3.625,23.999999999999996,0.0032763216150717934,0.0,953730.2046901726,719.6466427898905,0.0,18744.036887998802,18744.036887998802,24.198722745193525,256368.07377599765 
 07/13  15:00:00,24.812500000000004,2.75,23.999999999999996,0.0031218062276937193,0.0,5153892.174980812,695.8892904450464,0.0,18744.036887998802,18744.036887998802,24.226311850584665,6816288.073775997 
 07/13  16:00:00,25.5125,2.625,24.0,0.0030863458148758034,0.0,6092621.190507864,778.4967946136996,0.0,18744.036887998802,18744.036887998802,24.334864520036817,8346288.073775997 
 07/13  17:00:00,26.0,2.375,24.0,0.0030445689363475057,0.0,6138395.262307866,826.0196416614837,0.0,18744.036887998802,18744.036887998802,24.411665098224834,8346288.073775997 
 07/13  18:00:00,25.812500000000004,2.625,24.0,0.003083290900649612,0.0,6163857.431454962,854.6392631332379,0.0,18744.036887998802,18744.036887998802,24.37917813671473,8346288.073775997 
 07/13  19:00:00,25.2625,3.0,24.0,0.0031498547880150223,0.0,840236.7055778834,723.6630438394677,0.0,18744.036887998802,18744.036887998802,24.294826436138678,37488.073775997604 
 07/13  20:00:00,23.75,3.0,24.0,0.003164901790144445,0.0,742250.583653921,547.3667501432955,57667.12200796589,18744.036887998802,18744.036887998802,24.06524344695882,37488.073775997604 
 07/13  21:00:00,22.874999999999996,2.375,24.0,0.003081976363827809,0.0,691410.4307524404,467.7438195669942,173017.99085263314,18744.036887998802,18744.036887998802,23.933071345474183,37488.073775997604 
 07/13  22:00:00,21.05,3.25,24.0,0.0032493012778924855,0.0,637805.7805620785,430.93429817241235,453666.9654358925,18744.036887998802,18744.036887998802,23.656488585596634,37488.073775997604 
 07/13  23:00:00,19.375,3.375,23.999999999999996,0.0032821014860325345,0.0,594789.2182855903,413.9549672798861,711308.8209296595,18744.036887998802,18744.036887998802,23.398304379359686,37488.073775997604 
 07/13  24:00:00,19.75,2.375,24.0,0.003112932789131162,0.0,592033.8337098522,406.2828388112891,653765.5788187778,18744.036887998802,18744.036887998802,23.456234190554305,37488.073775997604 
 07/14  01:00:00,19.45,2.625,24.0,0.0031515369027264335,0.0,577604.3086331526,402.8364179062043,700000.8945341712,18744.036887998802,18744.036887998802,23.41020776680662,37488.073775997604 
 07/14  02:00:00,19.0,3.0,24.0,0.003216323230845184,0.0,562529.3233849129,401.27440973775197,769332.471779594,18744.036887998802,18744.036887998802,23.344437634881828,37488.073775997604 
 07/14  03:00:00,18.9375,2.375,24.0,0.003124873562965401,0.0,557849.5330229694,400.57204014578235,778960.228862082,18744.036887998802,18744.036887998802,23.337452737234365,37488.073775997604 
 07/14  04:00:00,18.3375,2.625,24.0,0.003166885375929288,0.0,541765.5166596049,400.25683456799857,871253.5981082794,18744.036887998802,18744.036887998802,23.246339963136144,37488.073775997604 
 07/14  05:00:00,16.75,3.0,23.999999999999993,0.0032421812385543935,0.0,516651.1643500627,400.1146158425422,1115525.4357807795,18744.036887998802,18744.036887998802,23.005880578820843,37488.073775997604 
 07/14  06:00:00,16.9375,2.375,24.0,0.0031468970000658753,0.0,558134.0729660327,400.05099506617125,1086714.044410199,18744.036887998802,18744.036887998802,23.03424500553073,37488.073775997604 
 07/14  07:00:00,18.4375,2.0,24.0,0.003078762720683679,0.0,645060.7977667851,400.02292971902864,855914.260576853,18744.036887998802,18744.036887998802,23.25771788240783,37488.073775997604 
 07/14  08:00:00,19.625,2.0,24.0,0.0030620501095680146,0.0,714619.6541055669,400.0104161106718,673235.7873961695,18744.036887998802,18744.036887998802,23.43359356417648,37488.073775997604 
 07/14  09:00:00,21.0,1.375,24.0,0.002991596734723035,0.0,758713.2320323233,400.0047676884444,461711.73096278217,18744.036887998802,18744.036887998802,23.6435959353527,37488.073775997604 
 07/14  10:00:00,22.475,1.0,24.000000000000004,0.0029484967676818453,0.0,5216310.918316382,523.670847073823,234720.31521182717,18744.036887998802,18744.036887998802,23.869753778894637,6816288.073775997 
 07/14  11:00:00,24.25,1.0,24.0,0.0029297322730383176,0.0,6172059.984456814,675.5996164012475,19231.556100147944,18744.036887998802,18744.036887998802,24.141970846206295,8346288.073775997 
 07/14  12:00:00,25.25,1.625,24.0,0.0029727978090887245,0.0,6204750.407347707,764.4332886028267,0.0,18744.036887998802,18744.036887998802,24.29493080167595,8346288.073775997 
 07/14  13:00:00,25.775,1.375,24.0,0.002947172536843389,0.0,6234492.828001676,817.9407073214163,0.0,18744.036887998802,18744.036887998802,24.374732525007236,8346288.073775997 
 07/14  14:00:00,26.625,1.0,24.0,0.00291057556565227,0.0,1116159.6041774717,722.031343499654,0.0,18744.036887998802,18744.036887998802,24.504615530516126,256368.07377599765 
 07/14  15:00:00,27.437500000000004,1.625,24.0,0.0029393385815656616,0.0,5326934.073901144,698.8626190409648,0.0,18744.036887998802,18744.036887998802,24.642366768888444,6816288.073775997 
 07/14  16:00:00,27.2625,2.0,24.0,0.0029792621326085377,0.0,6253409.73780188,779.9218948437388,0.0,18744.036887998802,18744.036887998802,24.6114846774339,8346288.073775997 
 07/14  17:00:00,26.375,1.375,24.0,0.0029363049524074917,0.0,6279971.287324803,826.9577945952619,0.0,18744.036887998802,18744.036887998802,24.469055340144028,8346288.073775997 
 07/14  18:00:00,27.437499999999996,1.0,24.0,0.0028869446720747338,0.0,6323284.917586174,855.6629766500746,0.0,18744.036887998802,18744.036887998802,24.64788408083131,8346288.073775997 
 07/14  19:00:00,27.4875,2.25,24.000000000000004,0.0030020667966962206,0.0,1004417.8695480474,727.0115782862227,0.0,18744.036887998802,18744.036887998802,24.65957024746383,37488.073775997604 
 07/14  20:00:00,25.125,2.375,24.0,0.003044807948902218,0.0,890596.8942145127,551.536446070169,1.616991445178176e-10,18744.036887998802,18744.036887998802,24.279529074125858,37488.073775997604 
 07/14  21:00:00,23.375,2.0,24.0,0.003023999642863134,0.0,825096.7968546352,470.63371567064655,96253.1981479391,18744.036887998802,18744.036887998802,24.00766639968645,37488.073775997604 
 07/14  22:00:00,21.75,2.625,24.0,0.003122322570190977,0.0,774923.3324586913,432.6554514067856,346470.89979958604,18744.036887998802,18744.036887998802,23.757143792334993,37488.073775997604 
 07/14  23:00:00,20.375,3.0,24.0,0.0031915668408030607,0.0,735080.466692915,414.9518184539007,558252.8292136719,18744.036887998802,18744.036887998802,23.544674018132177,37488.073775997604 
 07/14  24:00:00,20.5,1.75,24.0,0.003036975403950828,0.0,726786.9177753816,406.82395868546917,539059.9809926924,18744.036887998802,18744.036887998802,23.566893016944313,37488.073775997604 
 07/15  01:00:00,19.675,2.25,24.0,0.00309958028445116,0.0,703509.6280076542,403.1223426475733,666106.2082833744,18744.036887998802,18744.036887998802,23.438596717621593,37488.073775997604 
 07/15  02:00:00,19.0,1.75,24.0,0.003045237081361517,0.0,686884.6072985252,401.41818313361193,770159.2543640765,18744.036887998802,18744.036887998802,23.333333352343907,37488.073775997604 
 07/15  03:00:00,18.875,1.3125,24.0,0.0030072807883954715,0.0,679561.926509488,400.64455616328144,789498.709660486,18744.036887998802,18744.036887998802,23.31973280406006,37488.073775997604 
 07/15  04:00:00,18.3,1.8125,24.0,0.003057371228468703,0.0,663979.1668508316,400.2926876729824,878015.2540890086,18744.036887998802,18744.036887998802,23.233562957323144,37488.073775997604 
 07/15  05:00:00,18.0,2.625,24.0,0.003160130880542551,0.0,656498.7785983203,400.1322833703477,924216.4737126491,18744.036887998802,18744.036887998802,23.18234713516121,37488.073775997604 
 07/15  06:00:00,17.875,2.6875,24.0,0.0031799919402495905,0.0,684300.2153554389,400.05972091097806,943552.3727598129,18744.036887998802,18744.036887998802,23.17143368146063,37488.073775997604 
 07/15  07:00:00,19.175,2.1875,24.0,0.0030918006458783166,0.0,761396.0677483375,400.02714482318726,743163.859530458,18744.036887998802,18744.036887998802,23.36594998950338,37488.073775997604 
 07/15  08:00:00,20.625,2.0,24.0,0.0030442513596063182,0.0,831618.4244526097,400.01246523518546,519816.87179336,18744.036887998802,18744.036887998802,23.580994866692574,37488.073775997604 
 07/15  09:00:00,21.5625,1.375,24.0,0.0029864393409356777,0.0,862080.0386324257,400.00576508313327,375459.7597107693,18744.036887998802,18744.036887998802,23.728222549013523,37488.073775997604 
 07/15  10:00:00,23.2125,1.625,24.0,0.002986697839215951,0.0,5334508.556499206,522.9541730247687,121290.35482250829,18744.036887998802,18744.036887998802,23.982060724494133,6816288.073775997 
 07/15  11:00:00,24.625,2.625,24.0,0.0030856165377172503,0.0,6299550.874845591,673.9003064300289,0.0,18744.036887998802,18744.036887998802,24.20106124425289,8346288.073775997 
 07/15  12:00:00,25.6875,3.0,24.0,0.003142521467109742,0.0,6336897.974693185,762.3916418727933,0.0,18744.036887998802,18744.036887998802,24.364961282338264,8346288.073775997 
 07/15  13:00:00,26.0375,3.625,23.999999999999996,0.0032575937619074386,0.0,6368036.347376173,815.7792448625693,0.0,18744.036887998802,18744.036887998802,24.417616032900668,8346288.073775997 
 07/15  14:00:00,26.625,4.0,24.0,0.003330357940403811,0.0,1245005.240887756,720.0272696101924,0.0,18744.036887998802,18744.036887998802,24.50384248019171,256368.07377599765 
 07/15  15:00:00,27.5625,2.75,24.0,0.0031076904044885904,0.0,5456450.044425279,697.384634705915,0.0,18744.036887998802,18744.036887998802,24.639077915963654,6816288.073775997 
 07/15  16:00:00,27.9625,2.625,24.000000000000004,0.0030763891813707844,0.0,6393803.014305136,778.555147553584,0.0,18744.036887998802,18744.036887998802,24.699194733632574,8346288.073775997 
 07/15  17:00:00,28.0,3.0,23.999999999999996,0.0031252606706748875,0.0,6434366.928505703,825.2799456350004,0.0,18744.036887998802,18744.036887998802,24.70927574282016,8346288.073775997 
 07/15  18:00:00,28.187499999999996,1.75,24.0,0.002973326042410458,0.0,6460819.258388755,854.0317544924135,0.0,18744.036887998802,18744.036887998802,24.734958902861944,8346288.073775997 
 07/15  19:00:00,27.4875,2.25,24.0,0.003034722312046077,0.0,1124318.7220473886,727.206388149663,0.0,18744.036887998802,18744.036887998802,24.629228581962266,37488.073775997604 
 07/15  20:00:00,26.375,2.375,24.0,0.003053392671259169,0.0,1025781.623460948,553.2456474317032,0.0,18744.036887998802,18744.036887998802,24.46137489168278,37488.073775997604 
 07/15  21:00:00,25.500000000000004,1.375,23.999999999999996,0.002954444978802706,0.0,971271.073102689,472.57840879613275,0.0,18744.036887998802,18744.036887998802,24.33326919577646,37488.073775997604 
 07/15  22:00:00,23.2,2.25,24.0,0.003073817810870742,0.0,911917.776695141,434.16531585950383,138374.82672854076,18744.036887998802,18744.036887998802,23.98281226065729,37488.073775997604 
 07/15  23:00:00,20.125,2.375,24.0,0.0031129637572161716,0.0,846956.3277418537,415.85143471178503,595755.684418858,18744.036887998802,18744.036887998802,23.515530832039385,37488.073775997604 
 07/15  24:00:00,19.625,1.6875,24.0,0.0030459781331956034,0.0,827130.5363065787,407.3003154892612,672650.0239482366,18744.036887998802,18744.036887998802,23.441760131873785,37488.073775997604 
 07/16  01:00:00,18.75,1.1875,24.0,0.0030132809572490753,0.0,804791.2159017286,403.36733603912114,807111.0673397416,18744.036887998802,18744.036887998802,23.31441468499274,37488.073775997604 
 07/16  02:00:00,17.375,0.375,24.0,0.0029866468554497912,0.0,777192.014503297,401.5431602910045,1018357.210233246,18744.036887998802,18744.036887998802,23.10517502539615,37488.073775997604 
 07/16  03:00:00,18.0,0.0,24.0,0.002984255118597637,0.0,779915.4211862729,400.7057032132426,922084.0934759446,18744.036887998802,18744.036887998802,23.202103855250996,37488.073775997604 
 07/16  04:00:00,16.975,0.0,24.0,0.002989751371688612,0.0,759343.7596466241,400.3236455097456,1079633.3931651872,18744.036887998802,18744.036887998802,23.04459005937611,37488.073775997604 
 07/16  05:00:00,16.625,0.0,24.0,0.002986833116445063,0.0,755086.5816156424,400.14740031630885,1133458.6096163401,18744.036887998802,18744.036887998802,22.98865945922421,37488.073775997604 
 07/16  06:00:00,18.375,1.25,24.0,0.003032874717650654,0.0,809193.8315069892,400.06738742660025,864546.8822514213,18744.036887998802,18744.036887998802,23.25415913639937,37488.073775997604 
 07/16  07:00:00,20.325,2.625,24.0,0.0031508274547637546,0.0,882666.8632034644,400.03110950370854,564855.0467520213,18744.036887998802,18744.036887998802,23.543935296818592,37488.073775997604 
 07/16  08:00:00,21.0,1.75,24.0,0.0030303782597137156,0.0,935078.8264805763,400.01443984924686,461224.9810145248,18744.036887998802,18744.036887998802,23.641919443403065,37488.073775997604 
 07/16  09:00:00,22.25,1.625,23.999999999999996,0.003009241033341388,0.0,988197.2097319807,400.00674983160286,269125.477212965,18744.036887998802,18744.036887998802,23.83541874819339,37488.073775997604 
 07/16  10:00:00,24.25,2.0,24.0,0.0030236569634381014,0.0,5481272.510582279,521.9787433746092,19224.577481792312,18744.036887998802,18744.036887998802,24.141686051990053,6816288.073775997 
 07/16  11:00:00,25.625,3.25,24.0,0.0031992083291313236,0.0,6444459.772781747,671.9730916096988,0.0,18744.036887998802,18744.036887998802,24.350750733199447,8346288.073775997 
 07/16  12:00:00,26.625,3.375,24.0,0.0032121556413875246,0.0,6470873.080032952,760.249514731082,0.0,18744.036887998802,18744.036887998802,24.503307868273737,8346288.073775997 
 07/16  13:00:00,27.625,4.875,24.000000000000004,0.003564943225986098,0.0,6513569.607908965,813.5932980126439,0.0,18744.036887998802,18744.036887998802,24.652111957809417,8346288.073775997 
 07/16  14:00:00,28.625,6.0,23.999999999999996,0.003869487322647338,0.0,1399722.2825632629,718.138601402581,0.0,18744.036887998802,18744.036887998802,24.804658408985635,256368.07377599765 
 07/16  15:00:00,28.625,4.125,24.0,0.0033639952707681347,0.0,5591009.867047114,695.8961778911117,0.0,18744.036887998802,18744.036887998802,24.806692125061613,6816288.073775997 
 07/16  16:00:00,28.15,4.25,24.0,0.0033811200450806355,0.0,6515885.594221564,776.3192989861221,0.0,18744.036887998802,18744.036887998802,24.73958340926756,8346288.073775997 
 07/16  17:00:00,27.375,5.625,24.000000000000004,0.0037612059582996433,0.0,6548235.7784106005,821.8490929634363,0.0,18744.036887998802,18744.036887998802,24.61868782014092,8346288.073775997 
 07/16  18:00:00,26.6875,4.125,23.999999999999996,0.003384844397774165,0.0,6559011.187949003,849.6040241717706,0.0,18744.036887998802,18744.036887998802,24.511957815734092,8346288.073775997 
 07/16  19:00:00,26.1875,4.25,24.0,0.003407247674710321,0.0,1219451.187436537,723.8236684887745,0.0,18744.036887998802,18744.036887998802,24.436078186521463,37488.073775997604 
 07/16  20:00:00,26.0,4.375,24.0,0.0034304744993484512,0.0,1130974.2823762146,551.4195710845273,0.0,18744.036887998802,18744.036887998802,24.40767681632135,37488.073775997604 
 07/16  21:00:00,25.375,2.75,24.0,0.0031220231985424583,0.0,1075597.513200921,471.8709945833856,0.0,18744.036887998802,18744.036887998802,24.313140680382006,37488.073775997604 
 07/16  22:00:00,24.375,3.25,24.000000000000004,0.003213508299520141,0.0,1034027.4410187772,434.02833481976074,0.0,18744.036887998802,18744.036887998802,24.160879471349553,37488.073775997604 
 07/16  23:00:00,23.375,3.375,24.0,0.003237296461734007,0.0,999933.1800694969,415.97724129103676,96108.68832460852,18744.036887998802,18744.036887998802,24.007915661840848,37488.073775997604 
 07/16  24:00:00,23.437500000000004,2.375,24.0,0.0030802525961713427,0.0,986980.1928157862,407.49104406057273,86504.29715062765,18744.036887998802,18744.036887998802,24.017718404565716,37488.073775997604 
 07/17  01:00:00,22.6375,2.625,24.0,0.0031214294885341387,0.0,964062.4825472893,403.5176713862044,209534.6677529397,18744.036887998802,18744.036887998802,23.895400409451703,37488.073775997604 
 07/17  02:00:00,21.375,3.0,23.999999999999996,0.0031888485192904303,0.0,935503.0065402985,401.6397790629462,403720.0569691906,18744.036887998802,18744.036887998802,23.70236605088877,37488.073775997604 
 07/17  03:00:00,21.625,2.375,24.0,0.0030995847093542852,0.0,932473.1918978217,400.7622979483182,365291.97895772,18744.036887998802,18744.036887998802,23.74180230468314,37488.073775997604 
 07/17  04:00:00,21.375,3.25,24.0,0.0032463805701140815,0.0,920177.8591247291,400.35520711034593,403732.5553043092,18744.036887998802,18744.036887998802,23.703178673368974,37488.073775997604 
 07/17  05:00:00,20.375,3.375,24.0,0.0032723003233526174,0.0,902709.2509606302,400.164325497877,557553.4399198378,18744.036887998802,18744.036887998802,23.55242205776335,37488.073775997604 
 07/17  06:00:00,20.4375,2.375,24.0,0.0031138222995840434,0.0,932967.9186950332,400.07606705190744,547912.4141013777,18744.036887998802,18744.036887998802,23.562654008796557,37488.073775997604 
 07/17  07:00:00,21.5125,2.0,24.0,0.003047410579659999,0.0,1008981.3392038771,400.0355147521101,382562.50256360264,18744.036887998802,18744.036887998802,23.722681834032386,37488.073775997604 
 07/17  08:00:00,22.625,2.625,24.0,0.0031143318146950923,0.0,1080371.6523691546,400.0166997757687,211494.28085217887,18744.036887998802,18744.036887998802,23.891892634148775,37488.073775997604 
 07/17  09:00:00,23.25,2.375,24.0,0.003078052116563477,0.0,1123499.108826457,400.0078936294433,115374.13772279624,18744.036887998802,18744.036887998802,23.988317090905493,37488.073775997604 
 07/17  10:00:00,25.65,3.25,24.0,0.003195935459964587,0.0,5618777.405112162,520.9383341798491,0.0,18744.036887998802,18744.036887998802,24.356927362795602,6816288.073775997 
 07/17  11:00:00,27.0,4.625,23.999999999999996,0.0034714275369163387,0.0,6582274.295126171,669.5011048846347,0.0,18744.036887998802,18744.036887998802,24.56760165454609,8346288.073775997 
 07/17  12:00:00,27.875,4.375,24.000000000000007,0.0034087263114440285,0.0,6610408.226032694,757.3590211315511,0.0,18744.036887998802,18744.036887998802,24.697016480144775,8346288.073775997 
 07/17  13:00:00,28.775,5.25,24.0,0.0036404298403303376,0.0,6654057.655700783,810.799670604119,0.0,18744.036887998802,18744.036887998802,24.83179150474837,8346288.073775997 
 07/17  14:00:00,29.0,6.0,24.0,0.003856602094669743,0.0,1522349.8282413739,717.2957728349668,0.0,18744.036887998802,18744.036887998802,24.87096559102379,256368.07377599765 
 07/17  15:00:00,29.0,4.75,24.0,0.0035011011828314912,0.0,5715791.429159448,695.5962203401664,0.0,18744.036887998802,18744.036887998802,24.86226939446658,6816288.073775997 
 07/17  16:00:00,29.625,5.875,24.0,0.0038308401280787224,0.0,6670545.148903556,774.5048603982801,0.0,18744.036887998802,18744.036887998802,24.96401799902983,8346288.073775997 
 07/17  17:00:00,30.0,6.375,24.0,0.003974682380108709,0.0,6722667.71669091,818.8996344068656,0.0,18744.036887998802,18744.036887998802,25.023969844162366,8346288.073775997 
 07/17  18:00:00,29.562499999999996,4.75,24.0,0.0034925738794194727,0.0,6731480.775506275,847.1197750797949,0.0,18744.036887998802,18744.036887998802,24.949200749800685,8346288.073775997 
 07/17  19:00:00,29.1125,4.625,24.0,0.0034574908744934023,0.0,1388847.1646858272,723.5938440308558,0.0,18744.036887998802,18744.036887998802,24.882649894986734,37488.073775997604 
 07/17  20:00:00,28.375,4.375,24.0,0.0034005756337208075,0.0,1287885.2655009318,553.9352859360852,0.0,18744.036887998802,18744.036887998802,24.773013807535058,37488.073775997604 
 07/17  21:00:00,27.0625,2.75,24.000000000000004,0.0031011890424024057,0.0,1217878.586226973,474.1200477871875,0.0,18744.036887998802,18744.036887998802,24.570742976370774,37488.073775997604 
 07/17  22:00:00,24.9375,2.625,24.0,0.003096124044748923,0.0,1158636.0298517712,435.51097852577965,0.0,18744.036887998802,18744.036887998802,24.246701619973173,37488.073775997604 
 07/17  23:00:00,23.375,3.625,23.999999999999996,0.0032844108648610194,0.0,1116148.0402663318,416.84430696991814,96104.66622187494,18744.036887998802,18744.036887998802,24.00735322453071,37488.073775997604 
 07/17  24:00:00,23.750000000000004,2.75,24.0,0.0031348127801167536,0.0,1107958.4830935523,407.9515584487249,46136.6686855625,18744.036887998802,18744.036887998802,24.065129372326773,37488.073775997604 
 07/18  01:00:00,22.825,0.75,24.0,0.002943632353117896,0.0,1084313.9426677406,403.7702434463397,180705.2785170111,18744.036887998802,18744.036887998802,23.923045752949903,37488.073775997604 
 07/18  02:00:00,20.75,0.625,23.999999999999996,0.0029487309522861047,0.0,1046075.1827489184,401.77860904816237,499893.7697816463,18744.036887998802,18744.036887998802,23.603173114394917,37488.073775997604 
 07/18  03:00:00,21.5625,1.625,24.0,0.0030087893012272276,0.0,1044061.1465665002,400.83483119197604,374973.57351000997,18744.036887998802,18744.036887998802,23.729552815319465,37488.073775997604 
 07/18  04:00:00,21.5625,2.0,24.0,0.0030435811133539465,0.0,1035050.4008294225,400.39274315247684,374983.8292477655,18744.036887998802,18744.036887998802,23.729247187255098,37488.073775997604 
 07/18  05:00:00,20.375,2.0,24.0,0.0030529980176011526,0.0,1015300.9139815733,400.18399446287935,557715.8885640233,18744.036887998802,18744.036887998802,23.546154653251932,37488.073775997604 
 07/18  06:00:00,20.5625,2.0,24.0,0.0030567762018805893,0.0,1033574.5402974125,400.086030001422,528902.170942009,18744.036887998802,18744.036887998802,23.57851673009509,37488.073775997604 
 07/18  07:00:00,21.5875,3.25,24.0,0.0032395539788472364,0.0,1078144.3531387213,400.04036881999104,371153.80853739113,18744.036887998802,18744.036887998802,23.734302100656073,37488.073775997604 
 07/18  08:00:00,22.0,3.375,24.0,0.0032458446117123486,0.0,1112995.81557096,400.0189709521752,307701.2687805962,18744.036887998802,18744.036887998802,23.794529930575806,37488.073775997604 
 07/18  09:00:00,22.625,2.375,24.0,0.0030796160009999695,0.0,1123417.1197782117,400.00895245510293,211574.56897801728,18744.036887998802,18744.036887998802,23.891720971890365,37488.073775997604 
 07/18  10:00:00,23.625,3.25,24.0,0.0032098380480111,0.0,1134083.5488225287,400.0042410627741,57702.00497411059,18744.036887998802,18744.036887998802,24.045494280789253,37488.073775997604 
 07/18  11:00:00,24.625,3.375,23.999999999999996,0.0032118225945219473,0.0,1133887.8330826093,400.00200803796696,0.0,18744.036887998802,18744.036887998802,24.200840727801683,37488.073775997604 
 07/18  12:00:00,25.6875,4.25,24.0,0.0033996833875355663,0.0,1126750.9485551799,400.00095250153436,0.0,18744.036887998802,18744.036887998802,24.364068707625215,37488.073775997604 
 07/18  13:00:00,26.6625,5.0,24.0,0.0035707417426201187,0.0,1129531.2486936054,400.0004507332395,0.0,18744.036887998802,18744.036887998802,24.516810969737527,37488.073775997604 
 07/18  14:00:00,27.0,5.0,24.000000000000004,0.0035626467925618543,0.0,1124439.8508958747,400.0002134050493,0.0,18744.036887998802,18744.036887998802,24.571206413461457,37488.073775997604 
 07/18  15:00:00,27.3125,3.75,24.000000000000004,0.0032711675641814084,0.0,1120577.45759517,400.00010117608406,0.0,18744.036887998802,18744.036887998802,24.6127357859341,37488.073775997604 
 07/18  16:00:00,25.3125,4.875,24.0,0.0035864091928938307,0.0,1085987.822679121,400.00004803618464,6.436205851478745e-10,18744.036887998802,18744.036887998802,24.30267354993596,37488.073775997604 
 07/18  17:00:00,22.75,3.5,24.0,0.003309571146624261,0.0,1029930.3693427822,400.00002248809966,192267.56385517982,18744.036887998802,18744.036887998802,23.915873822417996,37488.073775997604 
 07/18  18:00:00,23.375000000000004,3.25,24.0,0.003222936447967447,0.0,1022575.2060547883,400.0000105481006,103798.38377075539,18744.036887998802,18744.036887998802,24.009123327870483,37488.073775997604 
 07/18  19:00:00,22.825,3.375,23.999999999999996,0.0032486253696887807,0.0,984230.2623012494,400.0000049450919,180674.12968951906,18744.036887998802,18744.036887998802,23.926358841953377,37488.073775997604 
 07/18  20:00:00,21.375,1.75,24.0,0.0030346020227863344,0.0,949694.1360477407,400.0000023079406,403567.71359394887,18744.036887998802,18744.036887998802,23.70631930227387,37488.073775997604 
 07/18  21:00:00,21.25,1.625,24.0,0.0030104985725497866,0.0,941470.5381828963,400.0000010769168,422799.44637756044,18744.036887998802,18744.036887998802,23.680192012540427,37488.073775997604 
 07/18  22:00:00,21.15,3.875,23.999999999999996,0.003372716439990523,0.0,920290.4681083888,400.00000050106905,438372.3583055024,18744.036887998802,18744.036887998802,23.65921445810112,37488.073775997604 
 07/18  23:00:00,21.0,5.0,24.0,0.0036375385870118003,0.0,903144.3483249709,400.00000023077973,461702.7453479767,18744.036887998802,18744.036887998802,23.63790025654989,37488.073775997604 
 07/18  24:00:00,21.0,3.75,23.999999999999996,0.00334249452818484,0.0,896117.849771796,400.0000001061755,461821.9734429468,18744.036887998802,18744.036887998802,23.643240830714046,37488.073775997604 
 07/19  01:00:00,19.75,3.625,24.0,0.003324236835352522,0.0,868127.5117004164,400.000000049,654213.4809894887,18744.036887998802,18744.036887998802,23.452707241139237,37488.073775997604 
 07/19  02:00:00,19.0,4.0,24.0,0.00341086326335249,0.0,847188.5087697649,400.00000002244565,769667.975660202,18744.036887998802,18744.036887998802,23.337297909000032,37488.073775997604 
 07/19  03:00:00,19.0,4.0,24.0,0.0034141915706589576,0.0,841957.6050710864,400.0000000102615,769681.173398412,18744.036887998802,18744.036887998802,23.340160509805745,37488.073775997604 
 07/19  04:00:00,18.375,5.25,24.0,0.003760825007681962,0.0,818649.6627282192,400.00000000467924,865846.2720856427,18744.036887998802,18744.036887998802,23.24285976734908,37488.073775997604 
 07/19  05:00:00,17.375,4.75,24.0,0.0036298288271187484,0.0,799116.8291782809,400.0000000021139,1019834.7411458446,18744.036887998802,18744.036887998802,23.09304867153145,37488.073775997604 
 07/19  06:00:00,17.75,3.375,24.0,0.0033006335174312782,0.0,821301.9480397286,400.0000000009596,962051.0451415435,18744.036887998802,18744.036887998802,23.155024222036253,37488.073775997604 
 07/19  07:00:00,18.7,3.625,24.0,0.0033371445135121167,0.0,858951.0586457078,400.00000000043906,815693.075573698,18744.036887998802,18744.036887998802,23.294212491622282,37488.073775997604 
 07/19  08:00:00,19.625,3.375,24.0,0.0032741672526689475,0.0,898898.8152764724,400.0000000002017,673345.7539397762,18744.036887998802,18744.036887998802,23.4322421427496,37488.073775997604 
 07/19  09:00:00,20.5,3.0,23.999999999999996,0.003195052715384952,0.0,926352.6078491345,400.0000000000934,538697.8483954971,18744.036887998802,18744.036887998802,23.566528095027408,37488.073775997604 
 07/19  10:00:00,20.3,3.0,24.0,0.0031943963333968565,0.0,921308.5903728912,400.0000000000434,569495.0550193279,18744.036887998802,18744.036887998802,23.533097504284015,37488.073775997604 
 07/19  11:00:00,20.0,3.625,24.0,0.0033159028799619366,0.0,900849.7163809875,400.00000000002,615761.4287731977,18744.036887998802,18744.036887998802,23.485699232446308,37488.073775997604 
 07/19  12:00:00,20.4375,3.375,24.0,0.0032666878758952633,0.0,883838.9309146983,400.0000000000093,548483.3412678638,18744.036887998802,18744.036887998802,23.55646373102747,37488.073775997604 
 07/19  13:00:00,20.2625,4.25,24.0,0.0034659353065854084,0.0,859534.596140607,400.00000000000443,575400.1301571715,18744.036887998802,18744.036887998802,23.531061456900872,37488.073775997604 
 07/19  14:00:00,20.0,4.375,23.99999999999999,0.003491107195083062,0.0,842932.5891603336,400.00000000000216,615798.7380416803,18744.036887998802,18744.036887998802,23.49059102162322,37488.073775997604 
 07/19  15:00:00,21.875,4.625,24.0,0.0035328308036939307,0.0,864812.8602975691,400.00000000000114,327141.00530065637,18744.036887998802,18744.036887998802,23.77772986175104,37488.073775997604 
 07/19  16:00:00,23.625,5.0,24.0,0.0036123548565011477,0.0,885601.456183192,400.00000000000085,57728.231991077555,18744.036887998802,18744.036887998802,24.04597175285282,37488.073775997604 
 07/19  17:00:00,24.0,5.0,24.0,0.0036106636230379486,0.0,870969.8332533945,400.00000000000057,4.839038815568683e-10,18744.036887998802,18744.036887998802,24.103459347265883,37488.073775997604 
 07/19  18:00:00,23.812500000000004,3.75,24.0,0.0033135172260429554,0.0,858241.8163909807,400.0000000000005,28855.970129514717,18744.036887998802,18744.036887998802,24.07479930196547,37488.073775997604 
 07/19  19:00:00,22.6375,3.0,24.0,0.0031724390303109343,0.0,827773.3879222717,400.00000000000017,209681.0611981731,18744.036887998802,18744.036887998802,23.894521647031592,37488.073775997604 
 07/19  20:00:00,21.375,3.0,24.0,0.0031896516144620376,0.0,792133.0498728236,400.0000000000004,403978.7982701019,18744.036887998802,18744.036887998802,23.70453895087612,37488.073775997604 
 07/19  21:00:00,20.6875,3.0,24.0,0.0032032240256651104,0.0,769392.9338792469,400.0000000000003,509692.04367461614,18744.036887998802,18744.036887998802,23.60363677974081,37488.073775997604 
 07/19  22:00:00,19.5625,1.75,24.0,0.0030524689501927184,0.0,751281.1831761332,400.0,682638.6871342402,18744.036887998802,18744.036887998802,23.431969189923624,37488.073775997604 
 07/19  23:00:00,19.0,1.625,24.0,0.003037424728707889,0.0,743759.780820617,400.0,769108.2927490292,18744.036887998802,18744.036887998802,23.34529199923295,37488.073775997604 
 07/19  24:00:00,18.75,2.0,24.0,0.0030782986221687724,0.0,727519.3304805495,399.9999999999999,807551.6817303544,18744.036887998802,18744.036887998802,23.305226903419015,37488.073775997604 
 07/20  01:00:00,17.6,1.375,24.000000000000004,0.003028853655589025,0.0,707999.5280823861,399.9999999999999,984520.091715641,18744.036887998802,18744.036887998802,23.127308286375772,37488.073775997604 
 07/20  02:00:00,17.625,1.625,24.0,0.0030481827773908353,0.0,706193.212601446,399.9999999999999,980806.9980182633,18744.036887998802,18744.036887998802,23.131111632907313,37488.073775997604 
 07/20  03:00:00,18.0,2.0,24.0,0.0030812953948110237,0.0,709061.2928469098,399.99999999999983,923207.6206535031,18744.036887998802,18744.036887998802,23.188990411291392,37488.073775997604 
 07/20  04:00:00,17.375,1.375,24.0,0.0030290969715717794,0.0,695046.9183617255,399.99999999999994,1019448.8784605607,18744.036887998802,18744.036887998802,23.093863748548547,37488.073775997604 
 07/20  05:00:00,17.0,1.625,24.0,0.0030545547241053374,0.0,685789.7660111643,400.00000000000006,1077232.2220336087,18744.036887998802,18744.036887998802,23.037056093849607,37488.073775997604 
 07/20  06:00:00,17.3125,2.0,24.000000000000004,0.0030932859087916607,0.0,706188.2513582526,400.0000000000002,1029181.9942298795,18744.036887998802,18744.036887998802,23.089161589903703,37488.073775997604 
 07/20  07:00:00,19.0625,0.75,24.0,0.0029814009773024386,0.0,773646.7977205107,400.00000000000017,759813.988877282,18744.036887998802,18744.036887998802,23.349932136216225,37488.073775997604 
 07/20  08:00:00,21.25,1.25,24.0,0.0029857510597678365,0.0,842085.4427920152,400.0000000000001,423206.9316378044,18744.036887998802,18744.036887998802,23.682973769276277,37488.073775997604 
 07/20  09:00:00,22.375,1.375,24.0,0.002981743625389828,0.0,882115.5666503106,400.00000000000017,250058.7017615575,18744.036887998802,18744.036887998802,23.856236627164808,37488.073775997604 
 07/20  10:00:00,23.475,1.0,24.0,0.002933623245671163,0.0,5363031.464712289,522.7191354673389,80785.25898026771,18744.036887998802,18744.036887998802,24.022546290522296,6816288.073775997 
 07/20  11:00:00,24.625,2.25,24.0,0.003047272316436254,0.0,6334013.6873874515,673.6126704592721,0.0,18744.036887998802,18744.036887998802,24.19955923707194,8346288.073775997 
 07/20  12:00:00,25.812499999999996,2.375,24.0,0.003043836087404389,0.0,6367453.183744476,762.1127306218777,0.0,18744.036887998802,18744.036887998802,24.385181428162454,8346288.073775997 
 07/20  13:00:00,26.7375,2.0,24.0,0.0029890543045754934,0.0,6400857.969637325,815.8845629935487,0.0,18744.036887998802,18744.036887998802,24.52547040304846,8346288.073775997 
 07/20  14:00:00,27.0,0.75,24.0,0.002903504599906659,0.0,1266862.1790082045,721.6649589371185,0.0,18744.036887998802,18744.036887998802,24.561875918291094,256368.07377599765 
 07/20  15:00:00,27.0625,0.625,24.0,0.0028930194105791247,0.0,5467813.577537294,699.2771547451222,0.0,18744.036887998802,18744.036887998802,24.568568940828488,6816288.073775997 
 07/20  16:00:00,27.0375,1.625,24.0,0.0029554996449803026,0.0,6400621.7824536115,779.7181840936388,0.0,18744.036887998802,18744.036887998802,24.56640645002009,8346288.073775997 
 07/20  17:00:00,26.375,1.375,24.0,0.002940058993297223,0.0,6418481.798419987,826.5459340227268,0.0,18744.036887998802,18744.036887998802,24.46660952181963,8346288.073775997 
 07/20  18:00:00,25.874999999999996,2.25,24.0,0.0030384106654754942,0.0,6442686.487064539,854.9500929267307,0.0,18744.036887998802,18744.036887998802,24.3899090177664,8346288.073775997 
 07/20  19:00:00,24.05,3.625,24.0,0.0032782894639628492,0.0,1096107.6359767234,725.4935792045671,49980.691956247756,18744.036887998802,18744.036887998802,24.111145128651188,37488.073775997604 
 07/20  20:00:00,23.0,2.75,24.000000000000004,0.0031374146296366916,0.0,991325.76738332,550.3352724200192,153796.7739404065,18744.036887998802,18744.036887998802,23.949919500159243,37488.073775997604 
 07/20  21:00:00,22.562499999999996,1.375,24.0,0.0029735624848016406,0.0,941994.1928882285,470.4808544370576,221119.75682680402,18744.036887998802,18744.036887998802,23.883315220593182,37488.073775997604 
 07/20  22:00:00,20.8625,0.375,24.0,0.002940361601007325,0.0,897681.7342540616,432.86766433171215,482656.2856631272,18744.036887998802,18744.036887998802,23.62173321570422,37488.073775997604 
 07/20  23:00:00,20.0,0.625,24.0,0.002956062418999197,0.0,871964.5223752419,415.2377973337326,615435.8405654433,18744.036887998802,18744.036887998802,23.48864631233056,37488.073775997604 
 07/20  24:00:00,19.8125,1.625,24.0,0.0030209802557975025,0.0,853987.4036246637,407.0429442077367,644375.5608005862,18744.036887998802,18744.036887998802,23.462412704808525,37488.073775997604 
 07/21  01:00:00,18.6375,2.0,23.999999999999996,0.003069980156951759,0.0,820284.590001309,403.2402711331085,825229.8115606374,18744.036887998802,18744.036887998802,23.281422650292225,37488.073775997604 
