Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 07/21  02:00:00,17.375,0.75,24.0,0.0029939039463895136,0.0,793889.774761844,401.48304912589026,1019648.637660325,18744.036887998802,18744.036887998802,23.087051992241893,37488.073775997604 
 07/21  03:00:00,18.875,0.625,24.0,0.002956256707744488,0.0,811034.9763965689,400.6784456523825,788924.4555381621,18744.036887998802,18744.036887998802,23.307547258651304,37488.073775997604 
 07/21  04:00:00,17.5,1.625,24.0,0.0030416947315421152,0.0,781515.7074222477,400.3110471569202,1000979.566104824,18744.036887998802,18744.036887998802,23.10744418609655,37488.073775997604 
 07/21  05:00:00,16.0,1.375,24.0,0.0030432813285236225,0.0,752734.2797784759,400.14129775116487,1231909.0298909692,18744.036887998802,18744.036887998802,22.88923373723759,37488.073775997604 
 07/21  06:00:00,18.375,1.0,24.0,0.0029774703136143015,0.0,792764.4464205172,400.06427409567436,866099.1275449033,18744.036887998802,18744.036887998802,23.237120274011943,37488.073775997604 
 07/21  07:00:00,19.3,1.625,24.0,0.003022733551516839,0.0,817869.4822254449,400.0294784595699,723797.7066832578,18744.036887998802,18744.036887998802,23.383792385316077,37488.073775997604 
 07/21  08:00:00,19.625,2.625,24.0,0.0031468569477653033,0.0,843493.3781483443,400.0135396099101,673655.2931807395,18744.036887998802,18744.036887998802,23.435848565364267,37488.073775997604 
 07/21  09:00:00,20.9375,1.75,24.0,0.003025131402513688,0.0,871037.1498785475,400.0062391420478,471483.2293821508,18744.036887998802,18744.036887998802,23.638019813928985,37488.073775997604 
 07/21  10:00:00,20.5625,4.75,24.0,0.003657521816880465,0.0,5312011.189835205,522.878226395111,529059.6675320835,18744.036887998802,18744.036887998802,23.57838649413739,6816288.073775997 
 07/21  11:00:00,20.0,3.875,24.000000000000004,0.0034244315243601793,0.0,6271103.635373883,673.4905809882847,615346.6248681446,18744.036887998802,18744.036887998802,23.485237614322934,8346288.073775997 
 07/21  12:00:00,21.3125,2.0,24.0,0.00303461339802139,0.0,6334260.053112791,762.4556333110759,413407.9629133326,18744.036887998802,18744.036887998802,23.68903075784833,8346288.073775997 
 07/21  13:00:00,23.9125,3.25,23.999999999999996,0.0032088442851723135,0.0,6414941.37735079,815.4416321204386,62486.6278165985,18744.036887998802,18744.036887998802,24.08992871700217,8346288.073775997 
 07/21  14:00:00,24.375,4.625,24.0,0.00350315996666657,0.0,1290999.2306101294,719.4217866912937,0.0,18744.036887998802,18744.036887998802,24.16117373436493,256368.07377599765 
 07/21  15:00:00,22.75,3.75,24.000000000000004,0.0033179349462722227,0.0,5464237.87721963,696.3098575034098,192339.97596302824,18744.036887998802,18744.036887998802,23.909875943819383,6816288.073775997 
 07/21  16:00:00,22.0,1.125,24.000000000000007,0.002977727177345701,0.0,6387356.0273234695,777.9567736886629,307665.3853094185,18744.036887998802,18744.036887998802,23.795008751535836,8346288.073775997 
 07/21  17:00:00,19.5,3.125,24.0,0.0032861816349990074,0.0,6374923.757555667,825.373958953155,692143.2079048497,18744.036887998802,18744.036887998802,23.414411158300883,8346288.073775997 
 07/21  18:00:00,18.625,2.5,24.0,0.0031685227965881635,0.0,6386308.555662229,852.8775194609649,826676.6570661083,18744.036887998802,18744.036887998802,23.28460611556032,8346288.073775997 
 07/21  19:00:00,20.25,2.25,24.0,0.003093240053997165,0.0,1085448.643708269,723.495867144193,576712.6080506091,18744.036887998802,18744.036887998802,23.531495205058967,37488.073775997604 
 07/21  20:00:00,20.375,1.75,24.0,0.0030365703581475396,0.0,1000144.9267592207,548.9625994130625,557519.7735479776,18744.036887998802,18744.036887998802,23.546663947079985,37488.073775997604 
 07/21  21:00:00,19.3125,1.625,23.999999999999996,0.003023494799270298,0.0,936172.2202603195,469.4471084670654,721066.665448866,18744.036887998802,18744.036887998802,23.385240955269467,37488.073775997604 
 07/21  22:00:00,18.3375,0.75,24.0,0.002981927778381373,0.0,892452.5980806758,432.0863659639053,871148.24446115,18744.036887998802,18744.036887998802,23.23469032707381,37488.073775997604 
 07/21  23:00:00,17.375,1.25,24.0,0.0030250620990040526,0.0,853112.3247538076,414.77760481918483,1019380.0451419072,18744.036887998802,18744.036887998802,23.09058447381964,37488.073775997604 
 07/21  24:00:00,17.0625,1.375,24.0,0.003027765773441056,0.0,827635.6029164295,406.76724222001894,1067502.552050733,18744.036887998802,18744.036887998802,23.048615418290503,37488.073775997604 
 07/22  01:00:00,15.7875,0.375,24.0,0.0029941634825406222,0.0,792748.599597819,403.08909090503187,1263608.499282075,18744.036887998802,18744.036887998802,22.858962234277826,37488.073775997604 
 07/22  02:00:00,15.0,0.0,24.0,0.0030018620844541022,0.0,764693.0191608034,401.4036481257882,1384640.4367452553,18744.036887998802,18744.036887998802,22.746540705049696,37488.073775997604 
 07/22  03:00:00,15.625,0.3125,24.0,0.0029930418094867334,0.0,763296.9119345177,400.63691471041983,1288279.0806553944,18744.036887998802,18744.036887998802,22.838116657142013,37488.073775997604 
 07/22  04:00:00,14.75,0.8125,24.0,0.003021247062704697,0.0,739468.2376461669,400.2888245547342,1422762.6329512107,18744.036887998802,18744.036887998802,22.70768348544663,37488.073775997604 
 07/22  05:00:00,14.0,1.0,24.0,0.0030426438397744755,0.0,720059.1498200444,400.1303664667677,1537974.3396775771,18744.036887998802,18744.036887998802,22.597222904000972,37488.073775997604 
 07/22  06:00:00,14.874999999999998,1.625,24.0,0.003079066290024751,0.0,745005.7106533693,400.05883850152924,1403274.5505400249,18744.036887998802,18744.036887998802,22.72648317140699,37488.073775997604 
 07/22  07:00:00,16.4,2.625,24.0,0.003181238965935828,0.0,777767.201551555,400.0266507702106,1168752.353801116,18744.036887998802,18744.036887998802,22.941774284179147,37488.073775997604 
 07/22  08:00:00,17.625,3.625,24.0,0.0033490284477925725,0.0,799323.3859099746,400.0121154697451,980641.3245249931,18744.036887998802,18744.036887998802,23.127264352626714,37488.073775997604 
 07/22  09:00:00,18.75,2.75,24.0,0.003181877243096662,0.0,844482.0475108515,400.00552687894657,807705.7437457847,18744.036887998802,18744.036887998802,23.303747059594834,37488.073775997604 
 07/22  10:00:00,19.7,3.25,24.0,0.0032584257231048387,0.0,5320481.896387747,523.2822145895876,661595.7233746118,18744.036887998802,18744.036887998802,23.448265352819508,6816288.073775997 
 07/22  11:00:00,20.625,4.0,24.0,0.003398548533975239,0.0,6286298.0161799565,674.2771275317652,519116.8496190839,18744.036887998802,18744.036887998802,23.589980017340075,8346288.073775997 
 07/22  12:00:00,20.375,3.375,24.0,0.0032703314413865783,0.0,6313995.991253584,762.4179523463991,557498.3706342351,18744.036887998802,18744.036887998802,23.550569091725293,8346288.073775997 
 07/22  13:00:00,20.0,3.625,24.0,0.003325954010677293,0.0,6332054.286159058,815.5590333284914,615178.8306937064,18744.036887998802,18744.036887998802,23.494879889521727,8346288.073775997 
 07/22  14:00:00,21.25,3.375,24.0,0.0032645002559496305,0.0,1216157.2751537452,718.8133548828293,422921.8971651424,18744.036887998802,18744.036887998802,23.686395038230586,256368.07377599765 
 07/22  15:00:00,22.0,2.375,23.999999999999996,0.0030945362533152825,0.0,5428494.186610744,696.2400297751699,307617.8388376924,18744.036887998802,18744.036887998802,23.80188034317178,6816288.073775997 
 07/22  16:00:00,22.0,3.875,24.000000000000004,0.0033782009071939545,0.0,6356107.401130451,777.6943380095538,307559.947232059,18744.036887998802,18744.036887998802,23.80104712943764,8346288.073775997 
 07/22  17:00:00,22.0,4.375,24.0,0.00347677187299824,0.0,6391902.133855199,823.6612258898665,307557.17372815846,18744.036887998802,18744.036887998802,23.800237541868654,8346288.073775997 
 07/22  18:00:00,21.812500000000004,3.375,24.0,0.0032583490860309625,0.0,6415373.6859418545,851.9597756551809,336391.05497732165,18744.036887998802,18744.036887998802,23.771863714289847,8346288.073775997 
 07/22  19:00:00,21.8875,2.375,24.000000000000007,0.003094175817911388,0.0,1088331.4295608397,723.4961524208147,324842.42398101924,18744.036887998802,18744.036887998802,23.783133097396117,37488.073775997604 
 07/22  20:00:00,21.375,2.625,24.0,0.0031346977803495893,0.0,994820.426084338,549.4188256495808,403613.82559060276,18744.036887998802,18744.036887998802,23.70471965509183,37488.073775997604 
 07/22  21:00:00,20.375,1.75,24.0,0.003042881529044269,0.0,936475.3335308895,469.70698156750507,557374.3548650336,18744.036887998802,18744.036887998802,23.55217281840739,37488.073775997604 
 07/22  22:00:00,19.375,1.625,24.0,0.003034061568198669,0.0,891000.2684047727,432.3545230962659,711162.2437876014,18744.036887998802,18744.036887998802,23.400469089134276,37488.073775997604 
 07/22  23:00:00,18.375,2.0,24.0,0.0030785776330556516,0.0,853227.8651956423,414.92270890254554,864979.5417553005,18744.036887998802,18744.036887998802,23.245289102011952,37488.073775997604 
 07/22  24:00:00,18.5,2.0,23.999999999999996,0.0030778737139449206,0.0,838186.2402903413,406.8550865392912,845885.5150769732,18744.036887998802,18744.036887998802,23.263630615746514,37488.073775997604 
 07/23  01:00:00,18.3,2.625,24.0,0.0031645922390079926,0.0,818090.9451457922,403.147371222324,876757.6787472751,18744.036887998802,18744.036887998802,23.23346402350761,37488.073775997604 
 07/23  02:00:00,18.0,4.25,24.0,0.0034947795511938913,0.0,792207.9853763103,401.4357028507005,923009.4061054522,18744.036887998802,18744.036887998802,23.187917318752064,37488.073775997604 
 07/23  03:00:00,17.9375,2.5,24.0,0.0031875504846500804,0.0,788987.9197660054,400.65197659107037,932701.9767843615,18744.036887998802,18744.036887998802,23.1832292380458,37488.073775997604 
 07/23  04:00:00,17.9625,2.875,24.000000000000004,0.003227578241758925,0.0,778242.6453886306,400.29793227847637,928810.6508749258,18744.036887998802,18744.036887998802,23.185022765049027,37488.073775997604 
 07/23  05:00:00,18.0,3.375,24.0,0.0032982941365484646,0.0,768784.1275333769,400.13545162392853,923076.6876540702,18744.036887998802,18744.036887998802,23.19215820216563,37488.073775997604 
 07/23  06:00:00,17.625,2.375,24.0,0.00314269140465309,0.0,767977.9484197486,400.0616533677136,980717.5809930878,18744.036887998802,18744.036887998802,23.14008162270067,37488.073775997604 
 07/23  07:00:00,17.775,3.25,24.0,0.0032856698360895437,0.0,780311.9821222385,400.02810372951024,957542.4749011109,18744.036887998802,18744.036887998802,23.157245089531123,37488.073775997604 
 07/23  08:00:00,18.0,4.0,24.0,0.0034264647775306347,0.0,800633.0749559186,400.0127802561271,923001.4634944431,18744.036887998802,18744.036887998802,23.187874319071447,37488.073775997604 
 07/23  09:00:00,18.625,2.75,24.0,0.003191829718401257,0.0,818118.6188936319,400.0058267545346,826919.3966345125,18744.036887998802,18744.036887998802,23.28698304310003,37488.073775997604 
 07/23  10:00:00,19.625,3.875,24.0,0.0034030657225712535,0.0,5267932.946203696,523.5989179755871,673101.0191163544,18744.036887998802,18744.036887998802,23.437931238503644,6816288.073775997 
 07/23  11:00:00,20.625,5.625,24.0,0.0038445038247058496,0.0,6242523.074274315,674.1801559442581,519124.06344263226,18744.036887998802,18744.036887998802,23.588022614371027,8346288.073775997 
 07/23  12:00:00,21.1875,4.125,24.0,0.0034461988603827647,0.0,6309538.344778377,761.5523678834971,432562.6134611948,18744.036887998802,18744.036887998802,23.6759527699882,8346288.073775997 
 07/23  13:00:00,21.7375,4.875,24.000000000000004,0.003628573429246533,0.0,6354108.073821021,814.6309350114768,347945.66478350223,18744.036887998802,18744.036887998802,23.758729052590915,8346288.073775997 
 07/23  14:00:00,22.0,5.375,24.0,0.0037519123421268672,0.0,1225006.915037183,716.72125051952,307597.709372187,18744.036887998802,18744.036887998802,23.799450526289363,256368.07377599765 
 07/23  15:00:00,22.0625,3.75,24.0,0.003342805805861793,0.0,5431292.03978659,694.1784539329088,298025.1528455327,18744.036887998802,18744.036887998802,23.810366221951767,6816288.073775997 
 07/23  16:00:00,22.6625,4.25,24.0,0.0034472929416834467,0.0,6373193.518288016,776.2263937567386,205692.98629399424,18744.036887998802,18744.036887998802,23.90073413819035,8346288.073775997 
 07/23  17:00:00,22.375,4.375,23.999999999999993,0.003469123438136053,0.0,6406414.465096458,822.7052501954263,249899.84032125102,18744.036887998802,18744.036887998802,23.85556390523739,8346288.073775997 
 07/23  18:00:00,22.25,2.75,24.0,0.003153541970347961,0.0,6431871.335884163,851.6315927371932,269129.4732545198,18744.036887998802,18744.036887998802,23.83804470556056,8346288.073775997 
 07/23  19:00:00,22.775,3.875,24.0,0.0033701888741414212,0.0,1107720.0418649858,723.6671820263884,188366.1873708635,18744.036887998802,18744.036887998802,23.917915074224567,37488.073775997604 
 07/23  20:00:00,22.375,4.375,24.0,0.0034720857318216616,0.0,1013355.5027552729,549.0227736399611,249850.54698206807,18744.036887998802,18744.036887998802,23.85678713637597,37488.073775997604 
 07/23  21:00:00,21.625,2.75,24.000000000000004,0.0031640880824831854,0.0,956378.035145711,469.53226511971525,365149.1280269701,18744.036887998802,18744.036887998802,23.745132183160187,37488.073775997604 
 07/23  22:00:00,19.275,2.625,24.0,0.0031600248648023326,0.0,887893.0875058903,432.32889946968044,726369.9040749072,18744.036887998802,18744.036887998802,23.386606421222947,37488.073775997604 
 07/23  23:00:00,18.625,3.0,24.0,0.00322172674464762,0.0,852723.0243490277,414.85874783884896,826359.8296991137,18744.036887998802,18744.036887998802,23.28607290982833,37488.073775997604 
 07/23  24:00:00,19.4375,3.0,24.000000000000004,0.0032182803392987727,0.0,846839.1678288921,406.8256923383645,701503.2110374962,18744.036887998802,18744.036887998802,23.41301171731097,37488.073775997604 
 07/24  01:00:00,18.6375,3.0,24.0,0.0032273500710748165,0.0,818021.4485310229,403.1365166908116,824456.0949908565,18744.036887998802,18744.036887998802,23.29443649472498,37488.073775997604 
 07/24  02:00:00,18.0,3.625,24.0,0.00335426547882019,0.0,790392.9719294328,401.4321285966198,922404.0219333577,18744.036887998802,18744.036887998802,23.198278682189773,37488.073775997604 
 07/24  03:00:00,18.1875,3.375,24.000000000000004,0.0033059454899908407,0.0,782188.1878018354,400.6516438591998,893469.7269283175,18744.036887998802,18744.036887998802,23.23022654595459,37488.073775997604 
 07/24  04:00:00,18.1125,3.0,24.0,0.0032356078547744935,0.0,771425.8261561387,400.297170887322,904888.4420455693,18744.036887998802,18744.036887998802,23.21969604464384,37488.073775997604 
 07/24  05:00:00,16.75,3.0,24.0,0.003251261343657174,0.0,746122.5867964721,400.13516705780614,1113738.5092180476,18744.036887998802,18744.036887998802,23.016082814691458,37488.073775997604 
 07/24  06:00:00,16.5,3.0,24.0,0.0032570711630137655,0.0,774069.6113596015,400.0612548782245,1151153.9877096184,18744.036887998802,18744.036887998802,22.978708911382085,37488.073775997604 
 07/24  07:00:00,17.55,3.625,24.0,0.003364617713068592,0.0,847741.3856241386,400.02790403854084,990608.6161093398,18744.036887998802,18744.036887998802,23.13467973174898,37488.073775997604 
 07/24  08:00:00,19.25,4.625,24.0,0.003580159865896578,0.0,914450.5755722332,400.0127834890925,729694.2990378645,18744.036887998802,18744.036887998802,23.388068178453526,37488.073775997604 
 07/24  09:00:00,20.8125,3.125,24.0,0.0032457724588269453,0.0,962268.7251979709,400.0059005381851,489691.7492952273,18744.036887998802,18744.036887998802,23.62150284890441,37488.073775997604 
 07/24  10:00:00,22.3625,3.25,24.0,0.0032364382935536826,0.0,5433106.406190824,522.3231910612781,251673.1738282852,18744.036887998802,18744.036887998802,23.85483178841279,6816288.073775997 
 07/24  11:00:00,24.25,4.625,24.0,0.0035135768859172406,0.0,6400127.23897397,672.2193080157567,19221.1622528236,18744.036887998802,18744.036887998802,24.141530670864327,8346288.073775997 
 07/24  12:00:00,25.0,3.75,24.0,0.00330479796108604,0.0,6427246.986784828,760.0268297236006,0.0,18744.036887998802,18744.036887998802,24.255803867188312,8346288.073775997 
 07/24  13:00:00,25.625,5.5,24.0,0.003781164006781825,0.0,6460839.907633736,812.9452080634173,0.0,18744.036887998802,18744.036887998802,24.34962515987575,8346288.073775997 
 07/24  14:00:00,26.625,7.0,24.0,0.004261467854416557,0.0,1344480.533559658,715.8010130719566,0.0,18744.036887998802,18744.036887998802,24.49973749585561,256368.07377599765 
 07/24  15:00:00,26.500000000000004,4.5,24.0,0.00349034997242954,0.0,5530957.199424647,693.3943134417916,0.0,18744.036887998802,18744.036887998802,24.481557928654517,6816288.073775997 
 07/24  16:00:00,26.7,5.5,24.0,0.0037688789121140404,0.0,6468335.114221903,774.3114598516985,0.0,18744.036887998802,18744.036887998802,24.51142352948684,8346288.073775997 
 07/24  17:00:00,27.0,6.375,24.0,0.0040247160069358245,0.0,6515582.996768591,819.2428579614941,0.0,18744.036887998802,18744.036887998802,24.556205199124175,8346288.073775997 
 07/24  18:00:00,26.3125,4.125,24.000000000000007,0.0033886444579645783,0.0,6521172.669684824,847.7481981756018,0.0,18744.036887998802,18744.036887998802,24.451638655646335,8346288.073775997 
 07/24  19:00:00,25.9625,4.25,24.0,0.0034131381753204314,0.0,1183707.3055698338,722.1802637805871,0.0,18744.036887998802,18744.036887998802,24.3983817550508,37488.073775997604 
 07/24  20:00:00,24.75,5.0,24.0,0.003615233238869831,0.0,1079355.6654249579,549.9025958182597,0.0,18744.036887998802,18744.036887998802,24.216342605228487,37488.073775997604 
 07/24  21:00:00,24.25,3.125,24.0,0.0032132328552833323,0.0,1027183.7422011578,470.4501921571522,0.0,18744.036887998802,18744.036887998802,24.141189549038764,37488.073775997604 
 07/24  22:00:00,22.275,2.625,24.0,0.003133552672016717,0.0,968020.545265029,433.1323027487712,265014.04551009083,18744.036887998802,18744.036887998802,23.844333684859173,37488.073775997604 
 07/24  23:00:00,21.0,3.0,24.0,0.0032035612583413116,0.0,926924.6929888667,415.42371552270833,460888.2025607878,18744.036887998802,18744.036887998802,23.652204344761316,37488.073775997604 
 07/24  24:00:00,21.125,3.0,24.0,0.0032060083499246324,0.0,913427.7807802072,407.1592960280821,441624.56291756727,18744.036887998802,18744.036887998802,23.672179727703078,37488.073775997604 
 07/25  01:00:00,19.825,3.0,24.0,0.0032201072571718128,0.0,880616.4619966091,403.3179633488842,641153.1722626891,18744.036887998802,18744.036887998802,23.47747233895334,37488.073775997604 
 07/25  02:00:00,18.375,2.375,24.0,0.003141634819204461,0.0,849205.0672835924,401.5277031892054,863245.1888558823,18744.036887998802,18744.036887998802,23.259991274832505,37488.073775997604 
 07/25  03:00:00,19.0625,2.0,24.0,0.003080938006473398,0.0,852058.4988948163,400.70270903789714,758290.615897632,18744.036887998802,18744.036887998802,23.357479352606852,37488.073775997604 
 07/25  04:00:00,18.6375,2.0,23.999999999999996,0.0030873957499313147,0.0,837408.5927215426,400.32403611387986,823365.0032160407,18744.036887998802,18744.036887998802,23.29681889737441,37488.073775997604 
 07/25  05:00:00,17.375,2.625,23.999999999999996,0.003189596759241221,0.0,814789.8537375964,400.1485993670309,1016328.049732226,18744.036887998802,18744.036887998802,23.10999715753328,37488.073775997604 
 07/25  06:00:00,17.625,1.75,24.0,0.0030881805238409934,0.0,853353.6008234976,400.0680073300125,977397.8577405983,18744.036887998802,18744.036887998802,23.147523712599778,37488.073775997604 
 07/25  07:00:00,19.25,2.875,24.0,0.003220325014469741,0.0,925496.5854672734,400.03140330522984,729291.176308762,18744.036887998802,18744.036887998802,23.38313230495817,37488.073775997604 
 07/25  08:00:00,21.25,3.375,23.999999999999996,0.003266971875336628,0.0,996559.7164857329,400.0145736528706,422428.69633102126,18744.036887998802,18744.036887998802,23.68540748758575,37488.073775997604 
 07/25  09:00:00,22.437500000000004,2.375,24.0,0.0030990069664382893,0.0,1040633.059552035,400.0068313455221,240055.68921877313,18744.036887998802,18744.036887998802,23.868546313803698,37488.073775997604 
 07/25  10:00:00,24.1375,3.25,24.0,0.0032174855960927806,0.0,1067584.1977351084,400.0032235704615,33607.06028907979,18744.036887998802,18744.036887998802,24.125396585817334,37488.073775997604 
 07/25  11:00:00,25.625,4.625,24.0,0.003499738655743191,0.0,1066619.89329127,400.00152125253027,0.0,18744.036887998802,18744.036887998802,24.350053771165847,37488.073775997604 
 07/25  12:00:00,26.499999999999996,4.375,24.0,0.0034397608342838534,0.0,1026489.0880899274,400.00071639445866,0.0,18744.036887998802,18744.036887998802,24.47868015428199,37488.073775997604 
 07/25  13:00:00,27.55,4.625,24.0,0.003491975394734693,0.0,1013096.1948746536,400.00033797756544,0.0,18744.036887998802,18744.036887998802,24.636221832567784,37488.073775997604 
 07/25  14:00:00,28.0,4.375,24.0,0.0034218170519219305,0.0,1005492.9931544812,400.0001593787251,0.0,18744.036887998802,18744.036887998802,24.70374859063306,37488.073775997604 
 07/25  15:00:00,28.187499999999996,3.375,24.0,0.003210031432048173,0.0,992856.5410231696,400.00007536393014,0.0,18744.036887998802,18744.036887998802,24.731905500512177,37488.073775997604 
 07/25  16:00:00,28.1125,3.625,24.000000000000004,0.0032570109189342766,0.0,980296.8981806084,400.0000357172813,0.0,18744.036887998802,18744.036887998802,24.720667827330477,37488.073775997604 
 07/25  17:00:00,27.375,4.0,24.0,0.003338664863768121,0.0,958666.867369712,400.0000168523919,0.0,18744.036887998802,18744.036887998802,24.610037827604668,37488.073775997604 
 07/25  18:00:00,27.187499999999996,2.75,24.0,0.0031196249745168813,0.0,941706.6959007531,400.00000793475635,0.0,18744.036887998802,18744.036887998802,24.581928703610433,37488.073775997604 
 07/25  19:00:00,27.1125,3.25,24.0,0.0032004437969460403,0.0,931293.8492299314,400.0000037463638,0.0,18744.036887998802,18744.036887998802,24.57077590063905,37488.073775997604 
 07/25  20:00:00,25.75,4.0,23.999999999999993,0.0033518356145082074,0.0,900040.9606008162,400.00000175731736,0.0,18744.036887998802,18744.036887998802,24.367363092144842,37488.073775997604 
 07/25  21:00:00,24.562499999999996,2.75,24.0,0.003141442262633834,0.0,873169.444145255,400.00000081984,0.0,18744.036887998802,18744.036887998802,24.18834249586972,37488.073775997604 
 07/25  22:00:00,22.2375,2.0,24.0,0.003052166065587837,0.0,834133.287148653,400.00000038235066,270667.6205644842,18744.036887998802,18744.036887998802,23.83819891845937,37488.073775997604 
 07/25  23:00:00,21.0,2.0,24.000000000000004,0.003060701891421347,0.0,812966.0847276347,400.0000001767781,460758.3519648602,18744.036887998802,18744.036887998802,23.651511129852135,37488.073775997604 
 07/25  24:00:00,21.1875,2.0,24.0,0.003066114895508945,0.0,814566.374257052,400.0000000816401,432003.46373122814,18744.036887998802,18744.036887998802,23.68005677220696,37488.073775997604 
 07/26  01:00:00,20.4875,2.0,24.0,0.003068353858683498,0.0,803224.3392713818,400.00000003774335,539570.9487362335,18744.036887998802,18744.036887998802,23.572512320362257,37488.073775997604 
 07/26  02:00:00,19.375,2.0,24.0,0.0030739536246324026,0.0,785610.441128937,400.0000000173581,710580.4615695265,18744.036887998802,18744.036887998802,23.402900377693996,37488.073775997604 
 07/26  03:00:00,19.0625,1.375,23.999999999999996,0.003028348256439472,0.0,780529.9055840161,400.0000000079633,758700.3549689878,18744.036887998802,18744.036887998802,23.357864288113536,37488.073775997604 
 07/26  04:00:00,17.7875,1.0,24.0,0.003009669988320893,0.0,759914.9718410833,400.00000000365645,954670.0864971452,18744.036887998802,18744.036887998802,23.164900009297597,37488.073775997604 
 07/26  05:00:00,15.75,1.0,24.0,0.0030245488141274796,0.0,734654.2007310959,400.0000000016651,1267875.8409805284,18744.036887998802,18744.036887998802,22.85549365489903,37488.073775997604 
 07/26  06:00:00,16.75,1.0,24.0,0.0030239126992017413,0.0,794051.3602227119,400.0000000007569,1114293.4045895808,18744.036887998802,18744.036887998802,23.007695681106387,37488.073775997604 
 07/26  07:00:00,19.175,1.0,24.0,0.002989310894199533,0.0,905623.3601458264,400.000000000349,741639.8740852741,18744.036887998802,18744.036887998802,23.365272538526543,37488.073775997604 
 07/26  08:00:00,21.25,2.25,24.0,0.003085232186893377,0.0,994741.1577048834,400.0000000001626,422832.36465917545,18744.036887998802,18744.036887998802,23.680987863130923,37488.073775997604 
 07/26  09:00:00,22.375,2.375,24.0,0.0030960534343929752,0.0,1039762.2796175281,400.00000000007634,249902.36645017986,18744.036887998802,18744.036887998802,23.855500273537665,37488.073775997604 
 07/26  10:00:00,24.725,2.625,24.0,0.003104829073010512,0.0,1070391.5549039107,400.00000000003615,21145.72564057921,18744.036887998802,18744.036887998802,24.213706898977236,37488.073775997604 
 07/26  11:00:00,26.625,3.625,24.0,0.0032533556879166627,0.0,1058972.1179992445,400.00000000001734,0.0,18744.036887998802,18744.036887998802,24.504169287233392,37488.073775997604 
 07/26  12:00:00,27.187499999999996,3.375,24.0,0.0032111375519470473,0.0,1005765.7736295292,400.00000000000824,0.0,18744.036887998802,18744.036887998802,24.58733094601832,37488.073775997604 
 07/26  13:00:00,27.7375,3.625,24.0,0.0032534606518852187,0.0,982537.2421986938,400.0000000000041,0.0,18744.036887998802,18744.036887998802,24.667800792285785,37488.073775997604 
 07/26  14:00:00,27.375,3.375,24.0,0.0032047207873104754,0.0,959982.6045056311,400.00000000000205,0.0,18744.036887998802,18744.036887998802,24.611346937884356,37488.073775997604 
 07/26  15:00:00,27.437500000000004,2.375,24.0,0.0030504086475961847,0.0,945539.3879615623,400.0000000000009,0.0,18744.036887998802,18744.036887998802,24.622922453855395,37488.073775997604 
 07/26  16:00:00,27.2625,2.625,24.0,0.003080487860308537,0.0,931740.2355834921,400.00000000000057,0.0,18744.036887998802,18744.036887998802,24.59969038847408,37488.073775997604 
 07/26  17:00:00,27.625,4.25,24.0,0.0033914421245341175,0.0,932265.5627054084,400.00000000000045,0.0,18744.036887998802,18744.036887998802,24.65281673979374,37488.073775997604 
 07/26  18:00:00,28.0,3.125,24.0,0.0031765550178522615,0.0,923941.5342697668,400.0000000000004,0.0,18744.036887998802,18744.036887998802,24.706886635888,37488.073775997604 
 07/26  19:00:00,27.375,3.875,24.0,0.003326439506276894,0.0,905825.4016349246,400.0000000000003,0.0,18744.036887998802,18744.036887998802,24.613601999527013,37488.073775997604 
 07/26  20:00:00,25.125,3.75,24.0,0.0033052777903640417,0.0,860564.0753154366,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.274434784404306,37488.073775997604 
 07/26  21:00:00,24.375,2.375,24.0,0.0030727952616564015,0.0,840985.2649534333,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.161278934308207,37488.073775997604 
 07/26  22:00:00,22.975,1.375,24.0,0.00298291653444108,0.0,816965.1774874354,400.0000000000003,157598.77992486928,18744.036887998802,18744.036887998802,23.949155326859508,37488.073775997604 
 07/26  23:00:00,19.5,1.0,24.0,0.002987546442314682,0.0,763892.6762218147,400.00000000000034,691831.1115237988,18744.036887998802,18744.036887998802,23.42544045127711,37488.073775997604 
 07/26  24:00:00,20.0625,0.6875,24.0,0.0029714477280199138,0.0,771171.8642356858,400.00000000000034,605336.8810553376,18744.036887998802,18744.036887998802,23.502533663596054,37488.073775997604 
 07/27  01:00:00,17.9875,0.1875,24.0,0.002977420678174386,0.0,740312.8251093074,400.00000000000034,924594.859746559,18744.036887998802,18744.036887998802,23.19138675490442,37488.073775997604 
 07/27  02:00:00,15.375,0.0,24.0,0.002999237723454029,0.0,700685.5036555035,400.0000000000004,1326341.3109016255,18744.036887998802,18744.036887998802,22.80313450393705,37488.073775997604 
 07/27  03:00:00,17.0,0.0,24.0,0.0029890615314827782,0.0,723650.6026995978,400.0000000000002,1076427.1896648246,18744.036887998802,18744.036887998802,23.037145288414543,37488.073775997604 
 07/27  04:00:00,15.575,0.0,24.0,0.003003048153497504,0.0,700624.5523893647,400.0000000000001,1295618.6313131507,18744.036887998802,18744.036887998802,22.831861008404616,37488.073775997604 
 07/27  05:00:00,13.375,1.25,24.0,0.003079703904630844,0.0,670288.3328877824,400.0000000000003,1632321.5610102,18744.036887998802,18744.036887998802,22.50987113640217,37488.073775997604 
 07/27  06:00:00,15.5,1.375,24.0,0.0030737360348015736,0.0,748043.873157628,400.0000000000003,1305591.841479254,18744.036887998802,18744.036887998802,22.828650834045906,37488.073775997604 
 07/27  07:00:00,17.625,0.375,24.0,0.0029884888563389395,0.0,856582.8489825274,400.00000000000034,979846.312135572,18744.036887998802,18744.036887998802,23.135997615051323,37488.073775997604 
 07/27  08:00:00,20.5,1.25,24.0,0.002996844847661181,0.0,959042.5326091889,400.0000000000002,538043.8599212021,18744.036887998802,18744.036887998802,23.569165762965927,37488.073775997604 
 07/27  09:00:00,22.875,2.0,24.0,0.0030496586139928134,0.0,1021406.6599881935,400.00000000000017,172959.50047821732,18744.036887998802,18744.036887998802,23.933098592096254,37488.073775997604 
 07/27  10:00:00,24.4,2.625,24.0,0.003112168395488846,0.0,5492500.416862555,521.8778936924741,7686.647193860319,18744.036887998802,18744.036887998802,24.164285087474127,6816288.073775997 
 07/27  11:00:00,26.25,3.0,24.0,0.0031414180743618647,0.0,6452287.024679353,671.7865517680744,0.0,18744.036887998802,18744.036887998802,24.44529394843927,8346288.073775997 
 07/27  12:00:00,27.499999999999996,2.375,24.000000000000004,0.0030515891012072695,0.0,6477097.946681773,760.6330649381783,0.0,18744.036887998802,18744.036887998802,24.633442248149525,8346288.073775997 
 07/27  13:00:00,27.925,2.625,24.0,0.0030803959393694252,0.0,6501954.406821498,815.2075030335952,0.0,18744.036887998802,18744.036887998802,24.6939512761602,8346288.073775997 
 07/27  14:00:00,28.0,3.0,24.0,0.003126168659148162,0.0,1363616.91620346,721.4198074923625,0.0,18744.036887998802,18744.036887998802,24.70848626565641,256368.07377599765 
 07/27  15:00:00,28.9375,2.375,24.0,0.003034697182975731,0.0,5574027.581872426,699.1788159108081,0.0,18744.036887998802,18744.036887998802,24.85237328662084,6816288.073775997 
 07/27  16:00:00,29.1875,2.625,24.0,0.0030643780060426924,0.0,6510128.161550821,779.3886285521119,0.0,18744.036887998802,18744.036887998802,24.887445310130346,8346288.073775997 
 07/27  17:00:00,29.0,3.0,24.0,0.0031145335619527535,0.0,6547574.304292368,825.561048633297,0.0,18744.036887998802,18744.036887998802,24.86159922771381,8346288.073775997 
 07/27  18:00:00,29.187499999999996,2.375,24.0,0.0030300941905031307,0.0,6575237.985106436,854.0420629613322,0.0,18744.036887998802,18744.036887998802,24.890285713189954,8346288.073775997 
 07/27  19:00:00,28.4875,2.0,24.0,0.002985499781290652,0.0,1232311.6512857343,728.311728366069,0.0,18744.036887998802,18744.036887998802,24.784531686439813,37488.073775997604 
 07/27  20:00:00,26.75,2.0,24.0,0.002991808284690623,0.0,1120621.2727057792,555.395826691456,0.0,18744.036887998802,18744.036887998802,24.525541196078873,37488.073775997604 
 07/27  21:00:00,26.25,1.375,24.0,0.0029512165066387245,0.0,1070660.001331977,474.16927515789337,0.0,18744.036887998802,18744.036887998802,24.447305186428743,37488.073775997604 
 07/27  22:00:00,24.9,1.0,24.0,0.0029337360670794043,0.0,1025545.9542212845,435.31274466305547,0.0,18744.036887998802,18744.036887998802,24.240760525010025,37488.073775997604 
 07/27  23:00:00,22.125,0.375,24.000000000000004,0.0029292526555757016,0.0,967719.6837007084,416.6465367289276,288346.5791303904,18744.036887998802,18744.036887998802,23.8150107241081,37488.073775997604 
 07/27  24:00:00,23.062499999999996,0.625,24.000000000000004,0.0029268478305644655,0.0,967765.7918081417,407.79894192339754,155736.1274882503,18744.036887998802,18744.036887998802,23.95735662388985,37488.073775997604 
 07/28  01:00:00,22.8625,2.25,24.0,0.003069814404172713,0.0,954509.0727594662,403.6712930191684,175106.3187676847,18744.036887998802,18744.036887998802,23.928811600094463,37488.073775997604 
 07/28  02:00:00,20.75,2.375,24.0,0.0031016834232661336,0.0,915023.5667264553,401.71001039750854,500240.92152032116,18744.036887998802,18744.036887998802,23.608728759483164,37488.073775997604 
 07/28  03:00:00,20.9375,1.375,24.0,0.0030044833816818043,0.0,912134.8760022951,400.79374745943255,471299.0922883629,18744.036887998802,18744.036887998802,23.637117448956644,37488.073775997604 
 07/28  04:00:00,19.3125,1.0,24.0,0.0029883917141914013,0.0,882282.5238085608,400.36966470875694,721272.9822028021,18744.036887998802,18744.036887998802,23.388916237161908,37488.073775997604 
 07/28  05:00:00,18.0,1.625,24.0,0.003046465262633864,0.0,862654.787026514,400.1704017727924,923181.7429900996,18744.036887998802,18744.036887998802,23.19272732086972,37488.073775997604 
 07/28  06:00:00,18.25,2.0,24.0,0.003093201867553613,0.0,902212.0007661757,400.07848802594106,884604.9809227055,18744.036887998802,18744.036887998802,23.23113917634253,37488.073775997604 
 07/28  07:00:00,20.025,2.0,24.000000000000004,0.0030660089622233464,0.0,1000175.3808550789,400.0364719502958,611480.999694536,18744.036887998802,18744.036887998802,23.495261905827252,37488.073775997604 
 07/28  08:00:00,22.875,2.0,24.0,0.003029839377662765,0.0,1099706.3243734473,400.01713666403094,173069.32641397693,18744.036887998802,18744.036887998802,23.93090107569015,37488.073775997604 
 07/28  09:00:00,23.625,1.375,24.0,0.002976372967341041,0.0,1129909.5074815638,400.0081394528765,57685.80504800027,18744.036887998802,18744.036887998802,24.045903875703093,37488.073775997604 
 07/28  10:00:00,25.025,2.25,23.999999999999996,0.0030543853909528774,0.0,5600736.565631317,521.2509345533509,0.0,18744.036887998802,18744.036887998802,24.260125724771925,6816288.073775997 
 07/28  11:00:00,27.25,3.0,24.0,0.003127832263985767,0.0,6575930.910571355,670.439986569944,0.0,18744.036887998802,18744.036887998802,24.60016558821696,8346288.073775997 
 07/28  12:00:00,28.187499999999996,2.375,24.0,0.0030379460919963625,0.0,6602134.648888922,759.1897525858269,0.0,18744.036887998802,18744.036887998802,24.74416887245389,8346288.073775997 
 07/28  13:00:00,28.7375,2.625,24.0,0.0030631384516083223,0.0,6632378.209090413,813.905303652211,0.0,18744.036887998802,18744.036887998802,24.827764402268986,8346288.073775997 
 07/28  14:00:00,29.0,4.25,24.0,0.0033750266849474297,0.0,1501205.9384786452,721.1825516215351,0.0,18744.036887998802,18744.036887998802,24.861263553245298,256368.07377599765 
 07/28  15:00:00,29.5625,2.5,24.0,0.0030792312045970108,0.0,5702906.899394113,698.9393926126695,0.0,18744.036887998802,18744.036887998802,24.942062504431284,6816288.073775997 
 07/28  16:00:00,29.3375,2.25,24.0,0.0030161491502506354,0.0,6630285.111148216,778.8206600771041,0.0,18744.036887998802,18744.036887998802,24.91259653192723,8346288.073775997 
 07/28  17:00:00,29.0,2.375,24.0,0.0030266206205827686,0.0,6664880.602432793,825.1429529690612,0.0,18744.036887998802,18744.036887998802,24.85678006001767,8346288.073775997 
 07/28  18:00:00,28.500000000000004,2.625,24.000000000000004,0.003076297635265481,0.0,6686976.933795016,853.7831936147512,0.0,18744.036887998802,18744.036887998802,24.778875002849006,8346288.073775997 
 07/28  19:00:00,28.075,3.0,23.999999999999996,0.003132338566186991,0.0,1348440.6875935888,728.2872914141094,0.0,18744.036887998802,18744.036887998802,24.71755307203565,37488.073775997604 
 07/28  20:00:00,27.375,2.375,24.0,0.003041825662727227,0.0,1249195.4053462278,556.4482336234008,0.0,18744.036887998802,18744.036887998802,24.613950468374675,37488.073775997604 
 07/28  21:00:00,25.312499999999996,1.375,24.000000000000004,0.0029630146852615237,0.0,1176503.2254532175,475.3267518650715,0.0,18744.036887998802,18744.036887998802,24.30251429465167,37488.073775997604 
 07/28  22:00:00,22.2375,0.375,24.0,0.0029366951817844655,0.0,1105694.1765187327,435.94043280643547,270884.6592726627,18744.036887998802,18744.036887998802,23.833874795906453,37488.073775997604 
 07/28  23:00:00,21.0,1.25,24.0,0.0029900621354381294,0.0,1067924.4835636572,416.9625419828476,461177.27163475216,18744.036887998802,18744.036887998802,23.64400654641427,37488.073775997604 
 07/28  24:00:00,21.1875,1.375,24.0,0.0030027113500837787,0.0,1056693.7608967077,407.98066142668165,432423.53959722334,18744.036887998802,18744.036887998802,23.676593363333666,37488.073775997604 
 07/29  01:00:00,19.8625,2.25,24.0,0.003110775838135931,0.0,1024090.0630437966,403.7535973770601,636099.8671621261,18744.036887998802,18744.036887998802,23.475459471327504,37488.073775997604 
 07/29  02:00:00,18.375,2.375,24.000000000000004,0.003132552894321771,0.0,992099.5091787989,401.7474544517769,864789.6612181257,18744.036887998802,18744.036887998802,23.25255672280828,37488.073775997604 
 07/29  03:00:00,18.3125,1.375,24.0,0.003036860455099526,0.0,985810.3740533366,400.8120304232023,874300.4418914386,18744.036887998802,18744.036887998802,23.248756661885636,37488.073775997604 
 07/29  04:00:00,16.9375,1.0,23.999999999999996,0.003020629617727021,0.0,958472.859674573,400.3779304514751,1085465.0453567868,18744.036887998802,18744.036887998802,23.043308474823682,37488.073775997604 
 07/29  05:00:00,16.0,1.0,24.0,0.0030232502265048434,0.0,945453.0038480925,400.1745866956643,1229413.3559323594,18744.036887998802,18744.036887998802,22.89639622663575,37488.073775997604 
 07/29  06:00:00,16.625,1.0,24.0,0.0030267885233241395,0.0,994838.5765045027,400.08074717673634,1133303.9755213698,18744.036887998802,18744.036887998802,22.994160291129177,37488.073775997604 
 07/29  07:00:00,18.25,1.625,24.0,0.003053250775920071,0.0,1091254.0476027585,400.03769309798736,883569.5544565269,18744.036887998802,18744.036887998802,23.23301632698916,37488.073775997604 
 07/29  08:00:00,20.875,2.0,24.0,0.003055267316637119,0.0,1191806.3124159933,400.0177626111673,480255.7750561578,18744.036887998802,18744.036887998802,23.627484469805264,37488.073775997604 
 07/29  09:00:00,22.499999999999996,2.625,23.999999999999993,0.0031295424933042272,0.0,1243051.9913814259,400.00846015952095,230553.38060638483,18744.036887998802,18744.036887998802,23.87480286447241,37488.073775997604 
 07/29  10:00:00,24.175,2.375,24.0,0.003074182492458233,0.0,5723725.072699115,520.6235857772001,28822.45394155738,18744.036887998802,18744.036887998802,24.130021047121538,6816288.073775997 
 07/29  11:00:00,26.25,2.625,24.0,0.0030885626304811473,0.0,6691144.2216970045,669.5010060086984,0.0,18744.036887998802,18744.036887998802,24.44232482058937,8346288.073775997 
 07/29  12:00:00,27.0625,2.375,24.0,0.003055247889437877,0.0,6706929.5315251,758.1796052846408,0.0,18744.036887998802,18744.036887998802,24.563002548907363,8346288.073775997 
 07/29  13:00:00,27.6625,2.625,24.0,0.0030832741651962005,0.0,6731842.51978384,812.840182940502,0.0,18744.036887998802,18744.036887998802,24.653017542390824,8346288.073775997 
 07/29  14:00:00,28.625,3.0,24.0,0.0031287314565550594,0.0,1598543.2917658594,721.379674199113,0.0,18744.036887998802,18744.036887998802,24.797424721106484,256368.07377599765 
 07/29  15:00:00,29.0,3.0,24.0,0.0031312463750023606,0.0,5803133.809342747,699.7770141542103,0.0,18744.036887998802,18744.036887998802,24.85368684302703,6816288.073775997 
 07/29  16:00:00,29.0,3.0,24.0,0.0031306993491054856,0.0,6734617.555034047,778.3458927165992,0.0,18744.036887998802,18744.036887998802,24.853685133185223,8346288.073775997 
 07/29  17:00:00,29.0,3.0,24.0,0.0031300386565966246,0.0,6772154.438338212,824.3730174952972,0.0,18744.036887998802,18744.036887998802,24.853704013467084,8346288.073775997 
 07/29  18:00:00,28.562499999999996,2.375,24.0,0.0030471204668085033,0.0,6790067.701573444,852.8713737665805,0.0,18744.036887998802,18744.036887998802,24.788089880757372,8346288.073775997 
 07/29  19:00:00,27.4875,2.0,24.0,0.0030085714172324108,0.0,1434952.5770919812,728.5211122520598,0.0,18744.036887998802,18744.036887998802,24.626864422925888,37488.073775997604 
 07/29  20:00:00,26.375,1.375,24.0,0.002958486593602777,0.0,1328074.876693034,557.4827922131997,0.0,18744.036887998802,18744.036887998802,24.460030279933964,37488.073775997604 
 07/29  21:00:00,23.875,1.625,24.0,0.003005187791968696,0.0,1247629.664366679,476.10911331094906,74734.50086653414,18744.036887998802,18744.036887998802,24.085040941482653,37488.073775997604 
 07/29  22:00:00,20.35,0.75,24.0,0.0029832525040019266,0.0,1167081.163582131,436.3069204603827,560246.3054079113,18744.036887998802,18744.036887998802,23.556062266468338,37488.073775997604 
 07/29  23:00:00,19.0,0.625,23.999999999999993,0.0029822344981001395,0.0,1126581.4316703817,417.1452418462364,767719.924007821,18744.036887998802,18744.036887998802,23.353189949344394,37488.073775997604 
 07/29  24:00:00,19.9375,0.6875,24.0,0.002979298006459111,0.0,1125500.5495692806,408.08296092393584,623409.9888513603,18744.036887998802,18744.036887998802,23.494393685118965,37488.073775997604 
 07/30  01:00:00,17.6875,0.1875,24.0,0.0029866718876215862,0.0,1080550.2717469446,403.8120725858172,969074.9350665931,18744.036887998802,18744.036887998802,23.15683872357853,37488.073775997604 
 07/30  02:00:00,16.0,0.625,24.0,0.0030109730714850597,0.0,1045175.3118516045,401.77812767153256,1228453.3490888793,18744.036887998802,18744.036887998802,22.89934206426129,37488.073775997604 
 07/30  03:00:00,17.75,1.3125,24.0,0.0030294007663821503,0.0,1061792.0027228608,400.8284066122772,959882.2025587843,18744.036887998802,18744.036887998802,23.155031428436565,37488.073775997604 
 07/30  04:00:00,17.05,1.8125,24.0,0.0030835799436314624,0.0,1041519.8237831371,400.38743630590926,1067525.2817147558,18744.036887998802,18744.036887998802,23.056851463287785,37488.073775997604 
 07/30  05:00:00,16.625,2.625,24.0,0.0031966124755210875,0.0,1031550.844979915,400.1798877497623,1131802.7184542737,18744.036887998802,18744.036887998802,22.997483214917988,37488.073775997604 
 07/30  06:00:00,17.9375,2.6875,24.0,0.0031871221080322742,0.0,1092984.64070376,400.0836764416023,931119.024488466,18744.036887998802,18744.036887998802,23.186659705856062,37488.073775997604 
 07/30  07:00:00,19.4375,2.1875,24.0,0.0030990283097630045,0.0,1193001.568169141,400.0393426727951,700923.6677490883,18744.036887998802,18744.036887998802,23.412844971555113,37488.073775997604 
 07/30  08:00:00,21.25,2.625,24.0,0.003140858478249674,0.0,1279563.6641717786,400.01868856587055,422503.3018484268,18744.036887998802,18744.036887998802,23.688408378929957,37488.073775997604 
 07/30  09:00:00,22.625,1.75,24.0,0.0030278611377662352,0.0,1327512.6205228143,400.0089496502976,211259.83555303526,18744.036887998802,18744.036887998802,23.89567387191613,37488.073775997604 
 07/30  10:00:00,25.5,1.625,24.0,0.00297852380226914,0.0,5825045.218639441,519.9528950628314,0.0,18744.036887998802,18744.036887998802,24.33021960070694,6816288.073775997 
 07/30  11:00:00,27.625,2.625,24.000000000000004,0.003074378680559311,0.0,6790951.039887873,668.1182084339886,0.0,18744.036887998802,18744.036887998802,24.65039552770233,8346288.073775997 
 07/30  12:00:00,28.187499999999996,3.0,24.0,0.003131982552940236,0.0,6802615.63973881,756.6655912983313,0.0,18744.036887998802,18744.036887998802,24.732752787925172,8346288.073775997 
 07/30  13:00:00,29.3625,3.625,24.000000000000004,0.0032419670010503062,0.0,6839137.780952198,810.9806723648564,0.0,18744.036887998802,18744.036887998802,24.90803901995296,8346288.073775997 
 07/30  14:00:00,30.0,4.0,24.0,0.003313371036643118,0.0,1700146.370715302,720.4102887364779,0.0,18744.036887998802,18744.036887998802,25.003710505655704,256368.07377599765 
 07/30  15:00:00,30.625,3.375,24.000000000000004,0.003182376950005364,0.0,5905395.0795016205,699.2093661035594,0.0,18744.036887998802,18744.036887998802,25.09746054582643,6816288.073775997 
 07/30  16:00:00,30.375,3.0,24.0,0.003115737202114373,0.0,6830287.301853804,777.3753647833244,0.0,18744.036887998802,18744.036887998802,25.05994213460284,8346288.073775997 
 07/30  17:00:00,30.625,3.0,24.0,0.0031109650018590457,0.0,6873261.246379768,823.5535276568114,0.0,18744.036887998802,18744.036887998802,25.097439510606314,8346288.073775997 
 07/30  18:00:00,30.187500000000004,2.375,24.0,0.003023885859516213,0.0,6890406.545851865,852.2127154469697,0.0,18744.036887998802,18744.036887998802,25.031803458579564,8346288.073775997 
 07/30  19:00:00,29.2625,1.375,24.0,0.0029279206292827046,0.0,1532858.9701841066,729.1974063395623,0.0,18744.036887998802,18744.036887998802,24.893068145835144,37488.073775997604 
 07/30  20:00:00,27.75,1.625,24.0,0.002957262617515283,0.0,1419260.2005479531,559.4769194104001,0.0,18744.036887998802,18744.036887998802,24.66868479995149,37488.073775997604 
 07/30  21:00:00,25.5,2.0,24.0,0.0030186424998437144,0.0,1341721.6937266013,477.65845739704474,0.0,18744.036887998802,18744.036887998802,24.32946792081649,37488.073775997604 
 07/30  22:00:00,22.35,2.0,24.0,0.00304726640250095,0.0,1266381.6392591887,437.39540521443166,253456.76269222377,18744.036887998802,18744.036887998802,23.854184482513308,37488.073775997604 
 07/30  23:00:00,20.375,2.0,24.0,0.0030658440504181188,0.0,1215679.1006004263,417.8106735407698,556888.3728189134,18744.036887998802,18744.036887998802,23.55667903773055,37488.073775997604 
 07/30  24:00:00,21.5625,1.375,24.0,0.002994795189330416,0.0,1218988.9445786816,408.4591235366186,374477.40579418367,18744.036887998802,18744.036887998802,23.733911947838948,37488.073775997604 
 07/31  01:00:00,20.9375,2.25,24.0,0.0030993639854576616,0.0,1196614.580435005,404.03093405350586,470580.8036839267,18744.036887998802,18744.036887998802,23.641107848096926,37488.073775997604 
 07/31  02:00:00,19.375,2.375,24.0,0.00312656380505169,0.0,1162831.0818081945,401.90465910588284,710643.4692774538,18744.036887998802,18744.036887998802,23.408069155099774,37488.073775997604 
 07/31  03:00:00,19.875,2.3125,24.0,0.00311442398327831,0.0,1162651.994026796,400.8981550308753,633751.6131646334,18744.036887998802,18744.036887998802,23.48432217575887,37488.073775997604 
 07/31  04:00:00,20.15,2.8125,24.0,0.003183792975560079,0.0,1157853.6997842235,400.4242301023254,591455.906639043,18744.036887998802,18744.036887998802,23.52485808121768,37488.073775997604 
 07/31  05:00:00,19.375,3.0,24.0,0.003218557329996483,0.0,1143782.1215544138,400.1997862382529,710518.2499307331,18744.036887998802,18744.036887998802,23.404076196457908,37488.073775997604 
 07/31  06:00:00,19.125,3.0,24.0,0.0032254793569311,0.0,1172514.7159893503,400.0939404066449,748996.8112130092,18744.036887998802,18744.036887998802,23.369006617169845,37488.073775997604 
 07/31  07:00:00,20.325,3.0,24.0,0.0032062067483596187,0.0,1261521.7346206654,400.04440893213894,564634.0856491048,18744.036887998802,18744.036887998802,23.544430729738604,37488.073775997604 
 07/31  08:00:00,20.375,3.0,24.0,0.0031994287660494693,0.0,1323354.9645140548,400.0211602885488,557115.4558277633,18744.036887998802,18744.036887998802,23.547289373330422,37488.073775997604 
 07/31  09:00:00,22.8125,1.75,24.000000000000004,0.0030167388046799257,0.0,1393196.2912231758,400.0101369523693,201756.68203809025,18744.036887998802,18744.036887998802,23.921447324627163,37488.073775997604 
 07/31  10:00:00,26.6875,2.875,24.000000000000007,0.0031358598744213196,0.0,5913517.610765701,519.201214219107,0.0,18744.036887998802,18744.036887998802,24.512274279085663,6816288.073775997 
 07/31  11:00:00,28.625,4.0,24.0,0.00331173784847042,0.0,6885303.858474175,666.3547072802303,0.0,18744.036887998802,18744.036887998802,24.80635714065513,8346288.073775997 
 07/31  12:00:00,29.9375,4.0,24.0,0.0032991308614291636,0.0,6912540.929776785,754.4491813374223,0.0,18744.036887998802,18744.036887998802,25.005678066598115,8346288.073775997 
 07/31  13:00:00,30.8125,4.0,24.0,0.003294185182646299,0.0,6943019.710363875,808.6755832612569,0.0,18744.036887998802,18744.036887998802,25.129467972712085,8346288.073775997 
 07/31  14:00:00,30.375,3.375,24.0,0.0031769206872759087,0.0,1779539.3876022745,719.7427548365125,0.0,18744.036887998802,18744.036887998802,25.05990598247248,256368.07377599765 
 07/31  15:00:00,30.9375,3.625,24.0,0.0032191862198875654,0.0,5989904.363997232,699.2229506716827,0.0,18744.036887998802,18744.036887998802,25.14428747694718,6816288.073775997 
