Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 07/31  16:00:00,31.1875,4.0,24.0,0.0032943184380453843,0.0,6928980.593237353,776.3463649369376,0.0,18744.036887998802,18744.036887998802,25.18178051062582,8346288.073775997 
 07/31  17:00:00,31.0,3.375,24.0,0.0031700157051223494,0.0,6960411.991051343,822.2350843978918,0.0,18744.036887998802,18744.036887998802,25.153649227358493,8346288.073775997 
 07/31  18:00:00,30.562499999999996,2.375,24.0,0.003015318471708225,0.0,6976414.057393247,851.1765456304579,0.0,18744.036887998802,18744.036887998802,25.088033004409873,8346288.073775997 
 07/31  19:00:00,27.4875,2.25,24.0,0.0030241594925931124,0.0,1587819.2018176988,728.4217299443063,0.0,18744.036887998802,18744.036887998802,24.62800074213666,37488.073775997604 
 07/31  20:00:00,24.05,2.2125,24.0,0.003049895943337968,0.0,1445357.979615507,558.2939128309933,49943.9116269513,18744.036887998802,18744.036887998802,24.111062351224867,37488.073775997604 
 07/31  21:00:00,22.500000000000004,1.9125,24.0,0.003029627515338908,0.0,1376856.37936335,476.6135233002025,230523.53521885874,18744.036887998802,18744.036887998802,23.875417413815295,37488.073775997604 
 07/31  22:00:00,21.074999999999996,1.6750000000000003,24.0,0.0030204579452469955,0.0,1325768.9622813035,436.83159085144894,449547.2411040332,18744.036887998802,18744.036887998802,23.659366896980213,37488.073775997604 
 07/31  23:00:00,19.775,1.475,24.0,0.003015366613875064,0.0,1284751.2764362849,417.6002399009864,649362.6620744427,18744.036887998802,18744.036887998802,23.46148831682397,37488.073775997604 
 07/31  24:00:00,19.525,1.525,24.0,0.003021790560471969,0.0,1264834.0025505817,408.37832923478277,687823.2845284925,18744.036887998802,18744.036887998802,23.422578345712115,37488.073775997604 
 08/01  01:00:00,18.6625,1.85,24.0,0.0030623882967681653,0.0,1239879.8795719468,403.98003848449355,820447.6595452919,18744.036887998802,18744.036887998802,23.291390039977706,37488.073775997604 
 08/01  02:00:00,17.7875,2.125,24.0,0.0031029694566283325,0.0,1215875.084331635,401.8813399674377,954993.2333907448,18744.036887998802,18744.036887998802,23.159209888993466,37488.073775997604 
 08/01  03:00:00,17.5375,2.075,24.0,0.0030998420119634734,0.0,1202007.9152085006,400.88681119999757,993449.374331719,18744.036887998802,18744.036887998802,23.121281393634234,37488.073775997604 
 08/01  04:00:00,17.25,2.3125,24.0,0.003133561562146055,0.0,1186605.127017579,400.4174724723556,1037667.72453281,18744.036887998802,18744.036887998802,23.078433034673743,37488.073775997604 
 08/01  05:00:00,17.4125,2.5,24.0,0.003159096472197697,0.0,1181535.4248742638,400.196106887067,1012671.9640637208,18744.036887998802,18744.036887998802,23.107100139909956,37488.073775997604 
 08/01  06:00:00,18.225,2.1875,24.0,0.0031118355789797525,0.0,1204156.7096857936,400.0922876771927,887667.4203754627,18744.036887998802,18744.036887998802,23.234507364481733,37488.073775997604 
 08/01  07:00:00,18.225,3.25,24.0,0.0032856819655680577,0.0,1217808.6278719292,400.0435614205042,887511.5273841756,18744.036887998802,18744.036887998802,23.23244765766147,37488.073775997604 
 08/01  08:00:00,18.625,2.75,24.0,0.003197187640962541,0.0,1233749.6164353322,400.0205172600472,825833.1452583564,18744.036887998802,18744.036887998802,23.29581698800597,37488.073775997604 
 08/01  09:00:00,19.625,1.375,24.0,0.0030216073088513446,0.0,1246210.2399326796,400.0097265167501,671390.7141974685,18744.036887998802,18744.036887998802,23.44746973703825,37488.073775997604 
 08/01  10:00:00,20.0,2.25,24.0,0.0031085687185987802,0.0,1257703.165050791,400.00462801404944,614385.2759573532,18744.036887998802,18744.036887998802,23.49836083460026,37488.073775997604 
 08/01  11:00:00,21.25,4.25,24.0,0.0034730594193518507,0.0,1284811.4221049135,400.00219862947216,422034.1560109779,18744.036887998802,18744.036887998802,23.689988523133508,37488.073775997604 
 08/01  12:00:00,22.125000000000004,3.125,24.0,0.0032438059306877853,0.0,1267704.039824833,400.0010447742202,287055.3099372645,18744.036887998802,18744.036887998802,23.822543169177955,37488.073775997604 
 08/01  13:00:00,22.7,3.875,24.0,0.003385511031423765,0.0,1251303.4327040678,400.0004982467682,199151.02214378488,18744.036887998802,18744.036887998802,23.90881160448627,37488.073775997604 
 08/01  14:00:00,21.75,5.625,24.0,0.0038556166520262235,0.0,1217608.2258196552,400.0002358485467,344571.92594373,18744.036887998802,18744.036887998802,23.76632753388598,37488.073775997604 
 08/01  15:00:00,21.812499999999996,4.125,23.999999999999996,0.003453269770046774,0.0,1207252.0703470386,400.0001108839127,334867.75590255304,18744.036887998802,18744.036887998802,23.775723551155846,37488.073775997604 
 08/01  16:00:00,22.7375,3.625,24.0,0.0033150324965408374,0.0,1208980.3062385386,400.0000526077245,193279.19565457635,18744.036887998802,18744.036887998802,23.914481689437924,37488.073775997604 
 08/01  17:00:00,23.0,5.25,24.0,0.0037289707927830084,0.0,1195101.2282872216,400.0000249279916,153201.4334122197,18744.036887998802,18744.036887998802,23.953848397327796,37488.073775997604 
 08/01  18:00:00,23.0625,3.5,24.0,0.00331683559563282,0.0,1181437.1718745204,400.00001175931015,143456.36819724535,18744.036887998802,18744.036887998802,23.96324037400704,37488.073775997604 
 08/01  19:00:00,22.4125,3.875,24.0,0.0033912391169693967,0.0,1155738.2749487266,400.00000557523595,242809.17296933354,18744.036887998802,18744.036887998802,23.86576050952116,37488.073775997604 
 08/01  20:00:00,21.375,5.0,24.0,0.0036616973343925508,0.0,1120053.9729173363,400.0000026199806,402588.1665519142,18744.036887998802,18744.036887998802,23.708547162438208,37488.073775997604 
 08/01  21:00:00,21.125,3.125,23.999999999999996,0.003237135466986547,0.0,1108363.2798101106,400.00000122740215,441296.4089954598,18744.036887998802,18744.036887998802,23.6676435145236,37488.073775997604 
 08/01  22:00:00,19.825,2.0,24.0,0.0030757024018767264,0.0,1081936.9686153948,400.0000005773513,640073.3601526169,18744.036887998802,18744.036887998802,23.47703251690522,37488.073775997604 
 08/01  23:00:00,17.125,0.75,24.0,0.0030189430298204105,0.0,1034466.0363325402,400.0000002701938,1053337.6038542457,18744.036887998802,18744.036887998802,23.072561993446932,37488.073775997604 
 08/01  24:00:00,17.0,0.625,24.0,0.003003849680499479,0.0,1025452.392245635,400.0000001256998,1072634.2637391968,18744.036887998802,18744.036887998802,23.053822053704923,37488.073775997604 
 08/02  01:00:00,16.6,1.625,24.0,0.0030733492516559343,0.0,1010396.026841096,400.0000000584646,1134650.0440115195,18744.036887998802,18744.036887998802,22.99381870238595,37488.073775997604 
 08/02  02:00:00,16.0,1.375,24.0,0.003059191112796822,0.0,994739.558510236,400.0000000270948,1227119.5871403017,18744.036887998802,18744.036887998802,22.903809750558207,37488.073775997604 
 08/02  03:00:00,16.875,1.0,24.0,0.003010775500356516,0.0,1002363.3373295367,400.0000000125623,1093745.85750714,18744.036887998802,18744.036887998802,23.02503501532918,37488.073775997604 
 08/02  04:00:00,16.525,1.625,24.0,0.003070276160812552,0.0,987015.9925812094,400.00000000582907,1146990.3780076716,18744.036887998802,18744.036887998802,22.9792941311039,37488.073775997604 
 08/02  05:00:00,14.75,2.625,24.0,0.003220911517999006,0.0,951470.1059474822,400.0000000026896,1417617.0776125006,18744.036887998802,18744.036887998802,22.716293437927117,37488.073775997604 
 08/02  06:00:00,14.75,1.75,24.0,0.003109385739147295,0.0,988182.7252503335,400.0000000012352,1417908.1999229793,18744.036887998802,18744.036887998802,22.716306698341295,37488.073775997604 
 08/02  07:00:00,15.075,2.875,24.0,0.003270117654008781,0.0,1043244.7372275653,400.00000000057065,1368782.5632714294,18744.036887998802,18744.036887998802,22.765055466929635,37488.073775997604 
 08/02  08:00:00,16.25,4.0,24.000000000000004,0.0034644122118225847,0.0,1099498.0651015136,400.0000000002639,1188891.149212599,18744.036887998802,18744.036887998802,22.9413000771918,37488.073775997604 
 08/02  09:00:00,17.5,2.75,24.0,0.0032075854874023114,0.0,1145165.4133184731,400.000000000123,997219.913110389,18744.036887998802,18744.036887998802,23.12879505032733,37488.073775997604 
 08/02  10:00:00,17.925,4.5,23.999999999999996,0.0035973600973088953,0.0,1126201.5710475189,400.0000000000578,932514.5538279489,18744.036887998802,18744.036887998802,23.192237967224706,37488.073775997604 
 08/02  11:00:00,18.0,6.0,24.0,0.004018707839572941,0.0,1074968.4619064638,400.00000000002694,921231.3652318045,18744.036887998802,18744.036887998802,23.20306484877613,37488.073775997604 
 08/02  12:00:00,18.3125,3.5,24.0,0.003358532327333088,0.0,1047652.7500408163,400.00000000001273,873149.7171654124,18744.036887998802,18744.036887998802,23.250638124938078,37488.073775997604 
 08/02  13:00:00,18.8125,4.5,24.0,0.0035856326118104704,0.0,1021523.7953204901,400.00000000000597,796467.9566268658,18744.036887998802,18744.036887998802,23.325570714562232,37488.073775997604 
 08/02  14:00:00,19.0,6.0,24.000000000000004,0.004002871716567309,0.0,996936.6690768411,400.0000000000026,767813.3517977856,18744.036887998802,18744.036887998802,23.350945746788465,37488.073775997604 
 08/02  15:00:00,19.875,3.5,24.0,0.0033371317024771864,0.0,1009424.9485708909,400.0000000000013,633525.1829161724,18744.036887998802,18744.036887998802,23.482910257050072,37488.073775997604 
 08/02  16:00:00,20.775,3.25,24.0,0.0032549712146341873,0.0,1009348.55729034,400.00000000000057,495333.70790727204,18744.036887998802,18744.036887998802,23.618301026448403,37488.073775997604 
 08/02  17:00:00,20.375,4.0,24.0,0.0034126236629285637,0.0,983332.2824005161,400.00000000000045,556755.3671201341,18744.036887998802,18744.036887998802,23.559433123448702,37488.073775997604 
 08/02  18:00:00,17.75,4.0,24.0,0.0034392382761616884,0.0,922407.8294171172,400.0000000000003,958189.1813193639,18744.036887998802,18744.036887998802,23.166261232490307,37488.073775997604 
 08/02  19:00:00,16.775,4.0,24.0,0.0034572451276343903,0.0,888183.4999578856,400.00000000000034,1106677.374318682,18744.036887998802,18744.036887998802,23.02005182378939,37488.073775997604 
 08/02  20:00:00,17.0,4.0,24.0,0.0034557175501489412,0.0,863202.6776204722,400.0000000000003,1073738.1264363038,18744.036887998802,18744.036887998802,23.0534241840174,37488.073775997604 
 08/02  21:00:00,16.75,3.6875,24.000000000000007,0.0033764519634267463,0.0,847453.6964779601,400.00000000000017,1113027.8385426032,18744.036887998802,18744.036887998802,23.009744419455608,37488.073775997604 
 08/02  22:00:00,15.6,3.1875,24.0,0.003293683056639247,0.0,821599.2423685787,400.00000000000034,1289832.538622275,18744.036887998802,18744.036887998802,22.840258167770138,37488.073775997604 
 08/02  23:00:00,15.625,3.0,24.0,0.0032649931703576125,0.0,813649.5006416646,400.0000000000003,1286010.1371253317,18744.036887998802,18744.036887998802,22.847502084380242,37488.073775997604 
 08/02  24:00:00,15.5,1.75,24.0,0.0030973165775116033,0.0,810276.8321076881,400.00000000000034,1305071.678939905,18744.036887998802,18744.036887998802,22.82875309579824,37488.073775997604 
 08/03  01:00:00,15.7,2.25,24.0,0.0031572831140637947,0.0,802547.790163848,400.00000000000034,1273588.139070292,18744.036887998802,18744.036887998802,22.85876467633381,37488.073775997604 
 08/03  02:00:00,15.375,3.0,24.0,0.0032706970619493154,0.0,785136.7515295222,400.00000000000034,1323035.6070052471,18744.036887998802,18744.036887998802,22.810028058588568,37488.073775997604 
 08/03  03:00:00,14.375,3.0,24.0,0.0032779654223306135,0.0,765860.0113805458,400.00000000000034,1476282.2992535522,18744.036887998802,18744.036887998802,22.66003800470653,37488.073775997604 
 08/03  04:00:00,13.375,3.0,24.0,0.003292494353224291,0.0,745614.109922871,400.00000000000034,1628706.6435926515,18744.036887998802,18744.036887998802,22.510055903603174,37488.073775997604 
 08/03  05:00:00,13.0,3.0,24.0,0.0033016542709038248,0.0,737280.3501005806,400.0000000000003,1684767.1151484007,18744.036887998802,18744.036887998802,22.45383406216503,37488.073775997604 
 08/03  06:00:00,12.937499999999998,1.75,24.0,0.003134039768291726,0.0,778440.2767142229,400.0000000000003,1694264.9756799047,18744.036887998802,18744.036887998802,22.444478673611936,37488.073775997604 
 08/03  07:00:00,13.5875,2.875,24.0,0.003291086402191655,0.0,836133.2906392086,400.00000000000017,1595434.5487030817,18744.036887998802,18744.036887998802,22.5419820475219,37488.073775997604 
 08/03  08:00:00,14.625,3.375,24.0,0.003352345784734204,0.0,884221.9002177079,400.00000000000006,1437561.3261198313,18744.036887998802,18744.036887998802,22.697595271383136,37488.073775997604 
 08/03  09:00:00,15.874999999999998,3.0,24.0,0.003264505480652307,0.0,899678.7281755845,400.00000000000017,1246143.4671619658,18744.036887998802,18744.036887998802,22.885082895193015,37488.073775997604 
 08/03  10:00:00,16.775,4.25,24.000000000000004,0.0035250672609990616,0.0,5326901.685692681,523.5431949884135,1108821.3003750881,18744.036887998802,18744.036887998802,23.020009861963544,6816288.073775997 
 08/03  11:00:00,17.625,5.625,24.000000000000004,0.0039020298749188236,0.0,6269253.0007589,674.2618183250619,978339.168186598,18744.036887998802,18744.036887998802,23.147419754881504,8346288.073775997 
 08/03  12:00:00,17.75,3.5,24.0,0.003376631751087802,0.0,6326904.954714889,761.835710680338,958295.3640075016,18744.036887998802,18744.036887998802,23.166176741341708,8346288.073775997 
 08/03  13:00:00,18.475,3.875,24.0,0.0034314611040044503,0.0,6369620.309111787,815.3091684710945,847290.6357561647,18744.036887998802,18744.036887998802,23.274925693229857,8346288.073775997 
 08/03  14:00:00,19.625,3.75,23.999999999999996,0.003378844000767355,0.0,1250234.5356551483,718.0387488961667,671113.8903830699,18744.036887998802,18744.036887998802,23.447431457454122,256368.07377599765 
 08/03  15:00:00,20.125,3.0,24.0,0.0032229947840397236,0.0,5457498.917720885,695.6095104865173,593840.6629545185,18744.036887998802,18744.036887998802,23.52244902549741,6816288.073775997 
 08/03  16:00:00,20.7,3.625,24.0,0.0033359436498416875,0.0,6391417.679827074,777.2919227214055,505917.6268904008,18744.036887998802,18744.036887998802,23.608684277277423,8346288.073775997 
 08/03  17:00:00,21.625,4.625,24.0,0.003558563480098572,0.0,6438353.193046003,823.586209247527,364349.8304767177,18744.036887998802,18744.036887998802,23.747421022483383,8346288.073775997 
 08/03  18:00:00,21.4375,3.75,24.0,0.0033615671690529784,0.0,6460074.646127211,851.3579017681765,392826.63696449524,18744.036887998802,18744.036887998802,23.71930713798492,8346288.073775997 
 08/03  19:00:00,21.0375,3.0,24.0,0.003210895284756859,0.0,1120030.6013190073,723.1073761417332,454280.3158390337,18744.036887998802,18744.036887998802,23.659323010250013,37488.073775997604 
 08/03  20:00:00,20.375,2.375,24.0,0.0031219724496234034,0.0,1020058.6691330815,549.1110612011528,556061.1773148914,18744.036887998802,18744.036887998802,23.559981959230093,37488.073775997604 
 08/03  21:00:00,18.6875,2.0,24.0,0.003093889387032898,0.0,946078.6867219163,469.5899120923207,814777.6710280057,18744.036887998802,18744.036887998802,23.306882342151233,37488.073775997604 
 08/03  22:00:00,16.0875,2.0,24.0,0.0031194467532059847,0.0,870757.3569484564,432.1322711569428,1213700.8896558832,18744.036887998802,18744.036887998802,22.916896434514282,37488.073775997604 
 08/03  23:00:00,14.375,2.0,24.0,0.003135488268427614,0.0,816015.7706965324,414.66686799017816,1476431.4836570863,18744.036887998802,18744.036887998802,22.660030671281355,37488.073775997604 
 08/03  24:00:00,15.937500000000002,1.375,24.0,0.003064857828447714,0.0,821471.7052524346,406.67594295779884,1236735.261334234,18744.036887998802,18744.036887998802,22.89441296790909,37488.073775997604 
 08/04  01:00:00,13.9125,1.0,24.0,0.0030550938128607375,0.0,774457.4527662476,403.05225965307585,1547621.6156273016,18744.036887998802,18744.036887998802,22.590664473797133,37488.073775997604 
 08/04  02:00:00,11.375,1.0,24.0,0.003080579104011366,0.0,718622.738963959,401.37577055341484,1935546.9797454092,18744.036887998802,18744.036887998802,22.21005527639202,37488.073775997604 
 08/04  03:00:00,11.75,1.0,24.0,0.003088473229905529,0.0,709728.7393056587,400.6168828829515,1874352.5735687288,18744.036887998802,18744.036887998802,22.266352639633546,37488.073775997604 
 08/04  04:00:00,10.825,0.375,24.000000000000004,0.0030707014065305656,0.0,682691.4009385266,400.27706551776345,2017256.9659729078,18744.036887998802,18744.036887998802,22.12762323397007,37488.073775997604 
 08/04  05:00:00,9.375,0.625,24.0,0.0030888577992588453,0.0,650443.3748199265,400.12347907712405,2239874.593506235,18744.036887998802,18744.036887998802,21.91013187572245,37488.073775997604 
 08/04  06:00:00,12.4375,0.6875,24.0,0.0030626702464315193,0.0,713240.3520389667,400.0550434520053,1771833.4768907072,18744.036887998802,18744.036887998802,22.369507363544635,37488.073775997604 
 08/04  07:00:00,14.1875,0.1875,24.0,0.0030229344956570784,0.0,778630.67983852,400.0249670745418,1505326.9217212962,18744.036887998802,18744.036887998802,22.6225110974878,37488.073775997604 
 08/04  08:00:00,15.875,0.625,24.0,0.0030108810373977056,0.0,837688.7820920044,400.0113790692727,1246902.9531065058,18744.036887998802,18744.036887998802,22.87280920928339,37488.073775997604 
 08/04  09:00:00,18.75,1.3125,24.0,0.003029999494357059,0.0,901368.5663707176,400.0052406095326,805700.5441553472,18744.036887998802,18744.036887998802,23.314670226856983,37488.073775997604 
 08/04  10:00:00,20.55,1.8125,24.0,0.003055706841993895,0.0,5382538.161530899,523.0353669067468,529176.8391917874,18744.036887998802,18744.036887998802,23.58624623321228,6816288.073775997 
 08/04  11:00:00,21.0,1.375,24.0,0.003013726074794908,0.0,6329850.872674647,674.3397963611088,459212.27481183974,18744.036887998802,18744.036887998802,23.653714026531468,8346288.073775997 
 08/04  12:00:00,22.749999999999996,1.625,24.0,0.0030225518553039952,0.0,6375407.93753425,763.3520158026829,191350.60790718166,18744.036887998802,18744.036887998802,23.916207071951444,8346288.073775997 
 08/04  13:00:00,23.3,2.625,24.0,0.003133217733132824,0.0,6408014.031944802,816.9014624323001,107300.85770591568,18744.036887998802,18744.036887998802,23.99868676131775,8346288.073775997 
 08/04  14:00:00,23.625,3.0,24.0,0.003182558450539087,0.0,1274809.6613664893,720.955687492743,57493.081221387125,18744.036887998802,18744.036887998802,24.04744381243898,256368.07377599765 
 08/04  15:00:00,24.9375,2.375,24.0,0.0030816657620051776,0.0,5489318.460602957,698.0008323176231,0.0,18744.036887998802,18744.036887998802,24.244322923660988,6816288.073775997 
 08/04  16:00:00,25.1875,2.625,23.999999999999993,0.0031134305856052626,0.0,6417702.970903045,778.9540594039624,0.0,18744.036887998802,18744.036887998802,24.28181558915233,8346288.073775997 
 08/04  17:00:00,24.375,2.375,24.0,0.0030817329041356984,0.0,6439857.773558784,825.6709010505356,0.0,18744.036887998802,18744.036887998802,24.15993170747568,8346288.073775997 
 08/04  18:00:00,24.812499999999996,1.375,24.0,0.0029733800816557077,0.0,6469446.375761358,854.4619191026629,0.0,18744.036887998802,18744.036887998802,24.22555118619129,8346288.073775997 
 08/04  19:00:00,24.4875,1.625,24.0,0.0029983726942833322,0.0,1132100.8024866516,726.7626452312547,0.0,18744.036887998802,18744.036887998802,24.176828386406047,37488.073775997604 
 08/04  20:00:00,22.75,1.375,24.0,0.002991442896853968,0.0,1018994.575091681,552.2635189420944,191716.48689832553,18744.036887998802,18744.036887998802,23.91624227885114,37488.073775997604 
 08/04  21:00:00,20.875,1.3125,24.0,0.003004898737395353,0.0,945849.769837477,471.4870699641349,479610.30153468205,18744.036887998802,18744.036887998802,23.635000684724453,37488.073775997604 
 08/04  22:00:00,19.45,1.8125,24.0,0.0030633962568309505,0.0,894039.3456753087,433.2500800877727,698150.8222976119,18744.036887998802,18744.036887998802,23.421261167934972,37488.073775997604 
 08/04  23:00:00,19.625,2.0,24.0,0.0030717952980402457,0.0,874459.0886262702,415.3729711558145,671845.7724801466,18744.036887998802,18744.036887998802,23.439939576355258,37488.073775997604 
 08/04  24:00:00,19.625,2.0,24.0,0.0030798032469821876,0.0,857308.343072311,407.1071492503927,671651.4479406159,18744.036887998802,18744.036887998802,23.44444538832722,37488.073775997604 
 08/05  01:00:00,16.7125,2.625,24.0,0.003199586251294376,0.0,795154.953553105,403.2693094306452,1118098.2216953852,18744.036887998802,18744.036887998802,23.010621796851595,37488.073775997604 
 08/05  02:00:00,16.9125,3.0,24.0,0.0032554616168771946,0.0,785425.3433668609,401.48534227443514,1086709.4007514135,18744.036887998802,18744.036887998802,23.040647710117494,37488.073775997604 
 08/05  03:00:00,16.375,2.6875,24.0,0.0032138054900315376,0.0,768199.3111175647,400.67674169029,1169397.0104175145,18744.036887998802,18744.036887998802,22.96003680785591,37488.073775997604 
 08/05  04:00:00,16.4,2.1875,24.0,0.0031398448565746577,0.0,761718.9282302813,400.3075721610099,1165947.8072142396,18744.036887998802,18744.036887998802,22.96378852392693,37488.073775997604 
 08/05  05:00:00,15.125,2.0,24.0,0.0031273512552336723,0.0,740356.5222931696,400.13981854152905,1361463.7592129824,18744.036887998802,18744.036887998802,22.772542533423437,37488.073775997604 
 08/05  06:00:00,13.624999999999998,2.0,23.999999999999996,0.0031476152583324625,0.0,751177.8116062256,400.0631881138657,1591739.166611166,18744.036887998802,18744.036887998802,22.54754439069715,37488.073775997604 
 08/05  07:00:00,15.65,2.0,24.0,0.0031240747186995926,0.0,845572.6190982275,400.028681284255,1281147.5774499695,18744.036887998802,18744.036887998802,22.851294096043958,37488.073775997604 
 08/05  08:00:00,18.25,1.375,24.0,0.0030341285181349786,0.0,946125.1945994045,400.0132115689749,882563.9781922083,18744.036887998802,18744.036887998802,23.24092209119248,37488.073775997604 
 08/05  09:00:00,19.75,1.0,24.0,0.002993436329420606,0.0,997932.5226785623,400.00615790768177,652520.4388832904,18744.036887998802,18744.036887998802,23.46406574028492,37488.073775997604 
 08/05  10:00:00,22.575,1.625,23.999999999999996,0.00300892717798671,0.0,5488381.233936933,522.2114137158094,218865.04263472295,18744.036887998802,18744.036887998802,23.888397495161374,6816288.073775997 
 08/05  11:00:00,24.625,2.625,24.0,0.0031084430915807467,0.0,6450239.104081944,672.365422449416,0.0,18744.036887998802,18744.036887998802,24.19741838329334,8346288.073775997 
 08/05  12:00:00,26.3125,2.375,24.000000000000004,0.0030597605929293037,0.0,6479315.756684302,760.9268371597917,0.0,18744.036887998802,18744.036887998802,24.4507553402332,8346288.073775997 
 08/05  13:00:00,27.0375,3.875,24.0,0.003334140380582728,0.0,6509411.612885999,814.5140883022757,0.0,18744.036887998802,18744.036887998802,24.55927180094849,8346288.073775997 
 08/05  14:00:00,27.0,4.375,24.0,0.003435465648886385,0.0,1368247.8041707745,719.5349078824802,0.0,18744.036887998802,18744.036887998802,24.553695304074523,256368.07377599765 
 08/05  15:00:00,27.9375,3.375,24.0,0.003209457938140851,0.0,5577595.007945215,697.2548737277286,0.0,18744.036887998802,18744.036887998802,24.694329877272704,6816288.073775997 
 08/05  16:00:00,28.1875,3.625,24.0,0.0032558063732008482,0.0,6511334.238573633,777.2951514566806,0.0,18744.036887998802,18744.036887998802,24.731817165070296,8346288.073775997 
 08/05  17:00:00,28.0,3.375,23.999999999999996,0.003208766470363705,0.0,6542864.827646506,823.7727378562206,0.0,18744.036887998802,18744.036887998802,24.703699656346714,8346288.073775997 
 08/05  18:00:00,28.437500000000004,3.0,23.999999999999996,0.0031370000770070696,0.0,6572949.619654129,852.4608493905754,0.0,18744.036887998802,18744.036887998802,24.769343375517465,8346288.073775997 
 08/05  19:00:00,28.2625,2.375,24.0,0.0030461922919191036,0.0,1236021.56079008,726.4667317300693,0.0,18744.036887998802,18744.036887998802,24.743113854904646,37488.073775997604 
 08/05  20:00:00,25.5,1.375,24.000000000000004,0.0029645820123538127,0.0,1108258.730202754,554.3303630291272,1.6028604342668638e-10,18744.036887998802,18744.036887998802,24.328761249701834,37488.073775997604 
 08/05  21:00:00,23.562499999999996,1.3125,24.0,0.00297872422379001,0.0,1037736.4405020268,473.2918226377848,67078.20866315193,18744.036887998802,18744.036887998802,24.038153058663234,37488.073775997604 
 08/05  22:00:00,23.1125,1.8125,24.0,0.0030264432356588056,0.0,1003934.65651244,434.56607420602495,136116.57893486728,18744.036887998802,18744.036887998802,23.970661129746077,37488.073775997604 
 08/05  23:00:00,23.0,2.0,24.0,0.003045775466801145,0.0,983244.1891162471,416.249287264163,153409.70444960002,18744.036887998802,18744.036887998802,23.95378556470542,37488.073775997604 
 08/05  24:00:00,21.562500000000004,2.0,24.0,0.00306267812557965,0.0,947504.9997240002,407.61781736771974,374085.6972089289,18744.036887998802,18744.036887998802,23.73815495765961,37488.073775997604 
 08/06  01:00:00,19.6375,2.0,24.0,0.0030797510285006813,0.0,907179.0127509916,403.54721072844575,669786.0743898526,18744.036887998802,18744.036887998802,23.44916007584146,37488.073775997604 
 08/06  02:00:00,18.375,2.0,23.999999999999996,0.0030904118687258147,0.0,878693.2879801904,401.64018954518826,863711.7196640259,18744.036887998802,18744.036887998802,23.259588676753463,37488.073775997604 
 08/06  03:00:00,17.75,2.0,24.0,0.0031020274558267035,0.0,861145.4352311231,400.75547803729035,959336.5261103188,18744.036887998802,18744.036887998802,23.166263283217678,37488.073775997604 
 08/06  04:00:00,15.975,2.0,24.0,0.003120377299133619,0.0,826009.1711940055,400.3469100272113,1231208.160173824,18744.036887998802,18744.036887998802,22.900023663955533,37488.073775997604 
 08/06  05:00:00,15.625,2.0,23.999999999999996,0.003122225613594742,0.0,820442.0054718847,400.15817511331306,1284671.8818873696,18744.036887998802,18744.036887998802,22.847533656313075,37488.073775997604 
 08/06  06:00:00,16.1875,2.0,23.999999999999996,0.003121585731078876,0.0,867675.5856723831,400.07234550940285,1198545.843320215,18744.036887998802,18744.036887998802,22.931912337954184,37488.073775997604 
 08/06  07:00:00,17.3625,2.0,24.0,0.0031016839460054177,0.0,953553.4564595255,400.0333414274003,1019062.3249103832,18744.036887998802,18744.036887998802,23.101740614086403,37488.073775997604 
 08/06  08:00:00,19.875,1.375,23.999999999999996,0.003012662061442843,0.0,1053513.3610031805,400.01552717293276,633477.3920123433,18744.036887998802,18744.036887998802,23.47950483240756,37488.073775997604 
 08/06  09:00:00,21.499999999999996,1.0,24.000000000000004,0.0029751447316451163,0.0,1106610.7244350645,400.0073230786999,383995.1608535672,18744.036887998802,18744.036887998802,23.726377202171193,37488.073775997604 
 08/06  10:00:00,23.8,1.0,24.0,0.0029487282278209057,0.0,5593213.97508021,521.4758036917044,76811.82900873237,18744.036887998802,18744.036887998802,24.07332623463158,6816288.073775997 
 08/06  11:00:00,26.25,1.0,24.0,0.002918772887782477,0.0,6563686.228334125,671.1931029703255,0.0,18744.036887998802,18744.036887998802,24.444678872145687,8346288.073775997 
 08/06  12:00:00,28.1875,1.0,24.0,0.0029078336283273093,0.0,6595502.057829932,760.1400161609015,0.0,18744.036887998802,18744.036887998802,24.735491617577793,8346288.073775997 
 08/06  13:00:00,29.5875,1.625,24.0,0.00294466195586115,0.0,6633421.756647592,814.5801155547098,0.0,18744.036887998802,18744.036887998802,24.94175893129504,8346288.073775997 
 08/06  14:00:00,30.0,2.0,24.0,0.002974434531286687,0.0,1496764.563676674,722.607423276179,0.0,18744.036887998802,18744.036887998802,25.003662761214713,256368.07377599765 
 08/06  15:00:00,30.9375,2.0,23.999999999999996,0.0029762892485674913,0.0,5709241.774320526,700.6455510331712,0.0,18744.036887998802,18744.036887998802,25.144325249125092,6816288.073775997 
 08/06  16:00:00,30.5625,1.375,24.0,0.0029222952507361563,0.0,6632997.241466632,779.6287706997598,0.0,18744.036887998802,18744.036887998802,25.088082117795445,8346288.073775997 
 08/06  17:00:00,30.0,1.625,24.0,0.0029439566784628295,0.0,6664282.481153105,826.0699532887263,0.0,18744.036887998802,18744.036887998802,25.003697585987,8346288.073775997 
 08/06  18:00:00,30.750000000000004,1.6875,23.999999999999996,0.0029398504847471378,0.0,6702157.2694793325,854.5638138580466,0.0,18744.036887998802,18744.036887998802,25.116957222475023,8346288.073775997 
 08/06  19:00:00,30.45,1.1875,24.0,0.0028960477140983483,0.0,1361388.9827610743,729.9882168461959,0.0,18744.036887998802,18744.036887998802,25.07707319022982,37488.073775997604 
 08/06  20:00:00,28.125,2.25,24.0,0.003015917030856334,0.0,1242557.524698054,558.2725936209744,0.0,18744.036887998802,18744.036887998802,24.73820963207956,37488.073775997604 
 08/06  21:00:00,26.500000000000004,2.6875,24.0,0.0030887106417141446,0.0,1177980.4834837192,476.15036075208286,0.0,18744.036887998802,18744.036887998802,24.490450439881556,37488.073775997604 
 08/06  22:00:00,25.45,2.1875,24.0,0.0030311096806711554,0.0,1135608.1431301185,436.4392170836576,0.0,18744.036887998802,18744.036887998802,24.326210667056444,37488.073775997604 
 08/06  23:00:00,21.5,3.25,24.0,0.0032454904904587996,0.0,1055789.659504051,417.2720774428983,384486.8941145029,18744.036887998802,18744.036887998802,23.724714461023005,37488.073775997604 
 08/06  24:00:00,21.3375,2.125,24.0,0.0030923261319668258,0.0,1041886.9534260477,408.0738794503115,409445.8124652507,18744.036887998802,18744.036887998802,23.69679921477558,37488.073775997604 
 08/07  01:00:00,18.875,1.0,24.0,0.002997578664723607,0.0,996914.929153906,403.79733038660214,788099.0935045239,18744.036887998802,18744.036887998802,23.32957831094067,37488.073775997604 
 08/07  02:00:00,18.1375,1.625,24.0,0.003053236182527167,0.0,977008.3866456454,401.76375135119713,901266.8658996723,18744.036887998802,18744.036887998802,23.224247503453363,37488.073775997604 
 08/07  03:00:00,19.5,2.0,24.000000000000004,0.003089210697857581,0.0,990315.2756100978,400.82100759866603,691407.5496321832,18744.036887998802,18744.036887998802,23.42865836629135,37488.073775997604 
 08/07  04:00:00,18.675,2.0,24.0,0.0030921270498697993,0.0,971660.1893009497,400.3833887734249,818247.8404370942,18744.036887998802,18744.036887998802,23.30384831286669,37488.073775997604 
 08/07  05:00:00,18.0,2.0,23.999999999999996,0.003091090073785574,0.0,962077.6318660278,400.1778799458692,921941.9448380587,18744.036887998802,18744.036887998802,23.200729689587575,37488.073775997604 
 08/07  06:00:00,18.375,1.6875,24.0,0.0030685567762760214,0.0,1007027.5518496862,400.08265346447905,864279.5228472834,18744.036887998802,18744.036887998802,23.258250440896187,37488.073775997604 
 08/07  07:00:00,19.475,1.1875,24.0,0.003004406818798062,0.0,1095057.4674555983,400.0387725757608,695251.9188535587,18744.036887998802,18744.036887998802,23.414697272594122,37488.073775997604 
 08/07  08:00:00,21.875,1.625,24.0,0.003006882031350957,0.0,1191811.961073633,400.0183362807737,326580.8223518736,18744.036887998802,18744.036887998802,23.77841927685846,37488.073775997604 
 08/07  09:00:00,24.25,1.375,24.0,0.0029818460496779005,0.0,1258191.510250472,400.00877089308403,19213.6581804051,18744.036887998802,18744.036887998802,24.141076999619138,37488.073775997604 
 08/07  10:00:00,26.25,2.25,24.0,0.0030420054556589975,0.0,5744909.16829229,520.2993547938327,0.0,18744.036887998802,18744.036887998802,24.4512589873288,6816288.073775997 
 08/07  11:00:00,27.625,3.0,24.0,0.0031255967741297378,0.0,6703189.492468941,668.7638658358183,0.0,18744.036887998802,18744.036887998802,24.655365509927215,8346288.073775997 
 08/07  12:00:00,28.625,2.375,24.0,0.0030523610377046185,0.0,6722385.871285559,757.7274836216415,0.0,18744.036887998802,18744.036887998802,24.797404826659893,8346288.073775997 
 08/07  13:00:00,29.625,3.25,24.0,0.0031802401288392084,0.0,6758513.061888906,812.7037846984268,0.0,18744.036887998802,18744.036887998802,24.94742235403268,8346288.073775997 
 08/07  14:00:00,30.0,4.625,24.0,0.003461374422953075,0.0,1624427.0544314217,720.8531724411612,0.0,18744.036887998802,18744.036887998802,25.00368068542548,256368.07377599765 
 08/07  15:00:00,30.5625,3.125,24.0,0.0031678502887569765,0.0,5824841.253377156,699.1680747188278,0.0,18744.036887998802,18744.036887998802,25.088080627328573,6816288.073775997 
 08/07  16:00:00,30.9625,3.25,24.0,0.0031666957984293996,0.0,6764360.227617381,778.2970588455544,0.0,18744.036887998802,18744.036887998802,25.148055685205705,8346288.073775997 
 08/07  17:00:00,30.375,4.625,24.0,0.0034573663417306723,0.0,6802578.086780856,823.4844565826271,0.0,18744.036887998802,18744.036887998802,25.059920828567897,8346288.073775997 
 08/07  18:00:00,30.437500000000004,3.125,24.0,0.0031668958777173687,0.0,6822915.017557406,851.5449699303975,0.0,18744.036887998802,18744.036887998802,25.06930789278379,8346288.073775997 
 08/07  19:00:00,29.6375,3.25,23.999999999999993,0.003177116664346376,0.0,1472997.3296437373,728.745297324766,0.0,18744.036887998802,18744.036887998802,24.949566974940005,37488.073775997604 
 08/07  20:00:00,27.75,3.375,24.0,0.0032020028691259104,0.0,1354962.2121063443,557.9349650801037,0.0,18744.036887998802,18744.036887998802,24.667779961406236,37488.073775997604 
 08/07  21:00:00,26.0625,2.375,24.0,0.0030752300859461378,0.0,1284533.4008167232,476.5002226488972,0.0,18744.036887998802,18744.036887998802,24.4132605670615,37488.073775997604 
 08/07  22:00:00,22.0625,1.375,24.0,0.0030073150561038407,0.0,1198354.921483861,436.83040472746586,301764.2513617647,18744.036887998802,18744.036887998802,23.813126455648806,37488.073775997604 
 08/07  23:00:00,19.375,0.375,24.0,0.002971717995423593,0.0,1139927.6835808693,417.45670273990044,709914.5926884147,18744.036887998802,18744.036887998802,23.408619938261758,37488.073775997604 
 08/07  24:00:00,21.1875,0.0,24.0,0.0029522069135537532,0.0,1152097.2603890065,408.2555132248375,431951.01900762186,18744.036887998802,18744.036887998802,23.673559362497848,37488.073775997604 
 08/08  01:00:00,19.0625,0.0,24.0,0.002968238060761141,0.0,1110143.2308566412,403.92523693562293,758741.9004474233,18744.036887998802,18744.036887998802,23.352189972098234,37488.073775997604 
 08/08  02:00:00,17.625,0.0,24.0,0.0029768980746860798,0.0,1080400.1610544615,401.8402315090593,979741.0187017082,18744.036887998802,18744.036887998802,23.139963610560557,37488.073775997604 
 08/08  03:00:00,17.5625,0.0,24.000000000000007,0.0030024458266627455,0.0,1071164.5452044643,400.8623301834996,987974.5962428944,18744.036887998802,18744.036887998802,23.137693996169478,37488.073775997604 
 08/08  04:00:00,16.4875,0.0,24.0,0.0030029317469916026,0.0,1047901.7068816981,400.4043692685884,1153685.9931074264,18744.036887998802,18744.036887998802,22.97207557671114,37488.073775997604 
 08/08  05:00:00,17.25,0.625,24.000000000000004,0.0029940137705612214,0.0,1058407.0680697975,400.18850400602827,1037029.4866515087,18744.036887998802,18744.036887998802,23.080972765877537,37488.073775997604 
 08/08  06:00:00,19.75,1.0,24.0,0.0029990287626928363,0.0,1131617.0000737982,400.08848012755595,653035.0539155612,18744.036887998802,18744.036887998802,23.457680815065743,37488.073775997604 
 08/08  07:00:00,20.925,1.0,24.0,0.002977207406764438,0.0,1216232.64844394,400.0421002772524,472581.59138321626,18744.036887998802,18744.036887998802,23.633165590851938,37488.073775997604 
 08/08  08:00:00,22.25,1.625,24.000000000000007,0.003001273330880485,0.0,1291527.0384607615,400.02010841906946,269005.92237576336,18744.036887998802,18744.036887998802,23.835277701072368,37488.073775997604 
 08/08  09:00:00,24.25,1.375,24.0,0.002979934920281444,0.0,1349001.701562279,400.0096836054304,19217.155102115677,18744.036887998802,18744.036887998802,24.14156918482651,37488.073775997604 
 08/08  10:00:00,26.25,2.25,24.000000000000007,0.003046233381336757,0.0,1373416.1779943053,400.0047093519823,0.0,18744.036887998802,18744.036887998802,24.449145731453495,37488.073775997604 
 08/08  11:00:00,27.625,3.625,24.0,0.0032401654376367803,0.0,1355815.8876931546,400.00228567201157,0.0,18744.036887998802,18744.036887998802,24.659681129285907,37488.073775997604 
 08/08  12:00:00,28.750000000000004,3.375,24.0,0.0031969966969224734,0.0,1309629.1536369883,400.00110743782454,0.0,18744.036887998802,18744.036887998802,24.833612362650676,37488.073775997604 
 08/08  13:00:00,29.7,3.625,24.0,0.0032290623823491753,0.0,1289961.2761808846,400.00053841002904,0.0,18744.036887998802,18744.036887998802,24.97793073333913,37488.073775997604 
 08/08  14:00:00,30.0,4.0,24.0,0.003293288844246209,0.0,1279195.544399459,400.0002606833716,0.0,18744.036887998802,18744.036887998802,25.02175366922029,37488.073775997604 
 08/08  15:00:00,30.437500000000004,3.375,24.0,0.00317573226056941,0.0,1269310.7194442821,400.0001262520273,0.0,18744.036887998802,18744.036887998802,25.09641046408984,37488.073775997604 
 08/08  16:00:00,30.2625,4.25,24.0,0.003363764317515835,0.0,1259112.9442389912,400.0000613452143,0.0,18744.036887998802,18744.036887998802,25.065747840494428,37488.073775997604 
 08/08  17:00:00,30.625,4.375,24.0,0.0033760919317764033,0.0,1252624.672209006,400.00002958374716,0.0,18744.036887998802,18744.036887998802,25.115816648778342,37488.073775997604 
 08/08  18:00:00,30.4375,3.375,24.0,0.0031789914121247787,0.0,1229739.0188491596,400.00001430711393,0.0,18744.036887998802,18744.036887998802,25.08639017648494,37488.073775997604 
 08/08  19:00:00,29.4125,4.875,24.0,0.0035417462053999203,0.0,1208792.8218614869,400.00000691507915,0.0,18744.036887998802,18744.036887998802,24.934519587647593,37488.073775997604 
 08/08  20:00:00,28.375,4.75,24.0,0.003497966425985599,0.0,1177740.9103750952,400.0000033021844,0.0,18744.036887998802,18744.036887998802,24.77722398542299,37488.073775997604 
 08/08  21:00:00,27.375,2.75,24.0,0.0031095373467570383,0.0,1147065.9644614877,400.0000015791809,0.0,18744.036887998802,18744.036887998802,24.61975278136569,37488.073775997604 
 08/08  22:00:00,26.375,3.25,24.000000000000004,0.0032010833011257363,0.0,1128588.8874637291,400.0000007568243,0.0,18744.036887998802,18744.036887998802,24.464772501156347,37488.073775997604 
 08/08  23:00:00,25.375,4.625,24.0,0.003503773484641263,0.0,1113081.8663552518,400.000000359115,0.0,18744.036887998802,18744.036887998802,24.311558329711144,37488.073775997604 
 08/08  24:00:00,24.375,3.125,24.0,0.0032237863255861437,0.0,1094689.5978992472,400.00000016968534,0.0,18744.036887998802,18744.036887998802,24.16012785925126,37488.073775997604 
 08/09  01:00:00,23.375,3.875,24.0,0.0033787551229190124,0.0,1077076.0945460615,400.0000000804829,96055.81138064995,18744.036887998802,18744.036887998802,24.009747557743097,37488.073775997604 
 08/09  02:00:00,22.375,5.0,24.000000000000004,0.0036436743937108638,0.0,1057856.2997278392,400.0000000377084,249707.10227642793,18744.036887998802,18744.036887998802,23.85928952855133,37488.073775997604 
 08/09  03:00:00,21.4375,3.125,24.0,0.0032570389404603314,0.0,1043499.1383545811,400.00000001762925,393737.15202233905,18744.036887998802,18744.036887998802,23.717454871777818,37488.073775997604 
 08/09  04:00:00,20.4125,2.625,24.000000000000004,0.003161419444519747,0.0,1025902.9890522244,400.00000000829255,551219.4565743199,18744.036887998802,18744.036887998802,23.56350268211129,37488.073775997604 
 08/09  05:00:00,19.375,3.625,24.0,0.0033396959454852597,0.0,1007203.2490371828,400.0000000038682,710618.5643248342,18744.036887998802,18744.036887998802,23.404617939343375,37488.073775997604 
 08/09  06:00:00,19.0,2.125,24.0,0.003131185852892381,0.0,1047255.6194659182,400.0000000018004,768289.8857207962,18744.036887998802,18744.036887998802,23.348863734497815,37488.073775997604 
 08/09  07:00:00,19.625,2.875,24.0,0.003225141111441127,0.0,1127242.9510972565,400.0000000008474,672253.9952426123,18744.036887998802,18744.036887998802,23.442782176484155,37488.073775997604 
 08/09  08:00:00,20.625,3.375,24.0,0.0032749100292113467,0.0,1205906.489801926,400.00000000039944,518609.7461849239,18744.036887998802,18744.036887998802,23.59299439973242,37488.073775997604 
 08/09  09:00:00,21.875,2.375,24.0,0.003116545262921979,0.0,1261549.4711265482,400.0000000001902,326535.4514525963,18744.036887998802,18744.036887998802,23.783184114197734,37488.073775997604 
 08/09  10:00:00,23.4,3.25,24.0,0.003239099585260402,0.0,1280684.97708427,400.00000000009135,92192.41210333683,18744.036887998802,18744.036887998802,24.01311842715939,37488.073775997604 
 08/09  11:00:00,25.25,5.25,24.0,0.003688065767099003,0.0,1272648.3856335266,400.00000000004366,0.0,18744.036887998802,18744.036887998802,24.29221455313369,37488.073775997604 
 08/09  12:00:00,26.25,4.75,24.0,0.0035598017036361333,0.0,1226421.9151086719,400.00000000002086,0.0,18744.036887998802,18744.036887998802,24.441216251762416,37488.073775997604 
 08/09  13:00:00,26.15,5.25,24.0,0.0036976350494832833,0.0,1193834.669245842,400.00000000001006,0.0,18744.036887998802,18744.036887998802,24.426254830964922,37488.073775997604 
 08/09  14:00:00,26.625,6.0,24.0,0.003907197641255082,0.0,1190734.0813278963,400.0000000000048,0.0,18744.036887998802,18744.036887998802,24.497508821601002,37488.073775997604 
 08/09  15:00:00,27.6875,4.75,24.0,0.0035427255567432392,0.0,1193274.0196121875,400.0000000000023,0.0,18744.036887998802,18744.036887998802,24.656897767126438,37488.073775997604 
 08/09  16:00:00,28.0375,4.625,24.0,0.003492090085836052,0.0,1186522.231894834,400.00000000000125,0.0,18744.036887998802,18744.036887998802,24.70944478058633,37488.073775997604 
 08/09  17:00:00,28.0,5.625,24.0,0.003768522079272956,0.0,1177444.805646679,400.0000000000007,0.0,18744.036887998802,18744.036887998802,24.703795245677963,37488.073775997604 
 08/09  18:00:00,27.4375,4.125,24.0,0.0033929862304376383,0.0,1146295.1334128776,400.0000000000004,0.0,18744.036887998802,18744.036887998802,24.620507432480284,37488.073775997604 
 08/09  19:00:00,27.0375,3.625,24.0,0.003265343474873845,0.0,1124431.4583186114,400.0000000000003,0.0,18744.036887998802,18744.036887998802,24.56147576553808,37488.073775997604 
 08/09  20:00:00,26.375,4.625,24.0,0.0034944382868274944,0.0,1104533.647630049,400.00000000000045,0.0,18744.036887998802,18744.036887998802,24.463333169080208,37488.073775997604 
 08/09  21:00:00,24.875000000000004,2.5,24.000000000000004,0.003130150874270746,0.0,1070641.7666405025,400.00000000000045,0.0,18744.036887998802,18744.036887998802,24.235764674641707,37488.073775997604 
 08/09  22:00:00,22.825,1.625,24.0,0.003012182557352098,0.0,1034200.4302337301,400.00000000000057,180504.4743776445,18744.036887998802,18744.036887998802,23.926783904714863,37488.073775997604 
 08/09  23:00:00,21.375,2.0,24.0,0.003056692239921517,0.0,1008292.0090637822,400.0000000000005,403259.5949630994,18744.036887998802,18744.036887998802,23.708403869995408,37488.073775997604 
 08/09  24:00:00,21.125,1.375,24.0,0.0030029195890839736,0.0,1001467.6637101246,400.0000000000002,441703.69531283947,18744.036887998802,18744.036887998802,23.663329475979637,37488.073775997604 
 08/10  01:00:00,18.575,0.375,24.0,0.0029778253743620886,0.0,961502.6144691159,400.00000000000017,833811.4197502139,18744.036887998802,18744.036887998802,23.28217709600794,37488.073775997604 
 08/10  02:00:00,17.625,0.0,24.0,0.00297958489200731,0.0,945199.7034905258,400.0,979791.5481202492,18744.036887998802,18744.036887998802,23.14587309263573,37488.073775997604 
 08/10  03:00:00,19.1875,0.3125,24.0,0.0029674192478457333,0.0,964613.6279414245,400.0000000000001,739612.8512221577,18744.036887998802,18744.036887998802,23.366085231869114,37488.073775997604 
 08/10  04:00:00,17.4625,0.8125,24.0,0.003001409268712376,0.0,933578.7925640556,400.00000000000017,1005032.0826106665,18744.036887998802,18744.036887998802,23.11303648112127,37488.073775997604 
 08/10  05:00:00,15.375,0.375,24.0,0.00300882252123327,0.0,899990.6815877627,400.0000000000002,1325859.9744141924,18744.036887998802,18744.036887998802,22.809547672170304,37488.073775997604 
 08/10  06:00:00,16.9375,0.625,24.0,0.003009909626768991,0.0,953058.6251666556,400.00000000000034,1085517.2170392335,18744.036887998802,18744.036887998802,23.042310899305594,37488.073775997604 
 08/10  07:00:00,18.6625,1.625,24.0,0.003049396397474674,0.0,1034332.7991205312,400.0000000000003,820297.2558723993,18744.036887998802,18744.036887998802,23.294533725868753,37488.073775997604 
 08/10  08:00:00,20.25,2.0,24.0,0.0030612869524340174,0.0,1099361.8418678157,400.0000000000002,576380.681285425,18744.036887998802,18744.036887998802,23.532305035061984,37488.073775997604 
 08/10  09:00:00,21.750000000000004,2.0,24.0,0.003059224291398002,0.0,1132235.791614863,400.0000000000002,345858.6163579384,18744.036887998802,18744.036887998802,23.763234565953127,37488.073775997604 
 08/10  10:00:00,23.325,3.25,24.0,0.0032349194933636903,0.0,5605013.055539561,521.3379610712757,103764.0716090535,18744.036887998802,18744.036887998802,24.001841494667516,6816288.073775997 
 08/10  11:00:00,24.625,4.0,24.0,0.00335942808107422,0.0,6577372.317254173,670.450198767325,0.0,18744.036887998802,18744.036887998802,24.197822511333356,8346288.073775997 
 08/10  12:00:00,24.9375,3.375,24.0,0.0032403970884915733,0.0,6608460.474288536,758.8185203880201,0.0,18744.036887998802,18744.036887998802,24.244330689919742,8346288.073775997 
 08/10  13:00:00,25.5875,3.625,24.0,0.0032795473615155417,0.0,6645327.737816098,813.0156075077659,0.0,18744.036887998802,18744.036887998802,24.34178790860054,8346288.073775997 
 08/10  14:00:00,27.25,4.0,24.0,0.003333437082369854,0.0,1530924.4553951304,720.1431668045119,0.0,18744.036887998802,18744.036887998802,24.591602261374092,256368.07377599765 
 08/10  15:00:00,27.562499999999996,3.375,24.0,0.0032129421786198974,0.0,5735288.266856002,698.3714724433652,0.0,18744.036887998802,18744.036887998802,24.63802745297687,6816288.073775997 
 08/10  16:00:00,27.7375,3.625,24.0,0.003256252911447383,0.0,6670998.373835549,777.6490435861064,0.0,18744.036887998802,18744.036887998802,24.664371981294217,8346288.073775997 
 08/10  17:00:00,27.375,4.0,23.999999999999996,0.003334764936843154,0.0,6704014.667975229,823.461053397323,0.0,18744.036887998802,18744.036887998802,24.60989451519672,8346288.073775997 
 08/10  18:00:00,27.375,2.75,24.0,0.0031120832518835985,0.0,6725244.827580838,851.8947548845975,0.0,18744.036887998802,18744.036887998802,24.609904973224708,8346288.073775997 
 08/10  19:00:00,27.225,2.625,24.0,0.0030868565845417664,0.0,1383629.2015211217,727.3718636646188,0.0,18744.036887998802,18744.036887998802,24.587421056552444,37488.073775997604 
 08/10  20:00:00,25.75,3.0,23.999999999999996,0.0031443304549005797,0.0,1272359.7117795737,555.920077619186,0.0,18744.036887998802,18744.036887998802,24.370839829270235,37488.073775997604 
 08/10  21:00:00,24.249999999999996,2.375,24.0,0.0030760828311618615,0.0,1204970.4828209963,474.7972019950515,7681.371537633403,18744.036887998802,18744.036887998802,24.14201752317379,37488.073775997604 
 08/10  22:00:00,21.425,1.375,24.0,0.0030012242584812185,0.0,1133900.496499269,435.63290349623367,395717.8486378089,18744.036887998802,18744.036887998802,23.716885387176475,37488.073775997604 
 08/10  23:00:00,18.75,0.375,24.0,0.0029745354352500608,0.0,1073235.2213728267,416.78955535589245,806711.9135661096,18744.036887998802,18744.036887998802,23.313741751016774,37488.073775997604 
 08/10  24:00:00,19.5,0.0,24.0,0.0029665820357904302,0.0,1066619.9201450243,407.87053902256343,691422.3478596439,18744.036887998802,18744.036887998802,23.427376757230306,37488.073775997604 
 08/11  01:00:00,18.9,0.0,24.0,0.0029685316209156452,0.0,1043992.369356683,403.7003114411838,783559.7348634333,18744.036887998802,18744.036887998802,23.33344815417776,37488.073775997604 
 08/11  02:00:00,18.625,0.0,23.999999999999996,0.0029666254953239785,0.0,1028287.3853154755,401.72977920116216,825871.6922482955,18744.036887998802,18744.036887998802,23.289647347872318,37488.073775997604 
 08/11  03:00:00,19.875,1.25,24.0,0.0030134239638190965,0.0,1035247.7675172582,400.8095599476086,633863.807183326,18744.036887998802,18744.036887998802,23.480201190068346,37488.073775997604 
