Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 08/11  04:00:00,20.775,3.25,24.0,0.0032596557479922387,0.0,1036136.7874197552,400.37950573824696,495573.7408971314,18744.036887998802,18744.036887998802,23.616233607357003,37488.073775997604 
 08/11  05:00:00,21.0,3.375,24.0,0.003258876579237009,0.0,1032027.6641059783,400.17727933814274,461062.30455902655,18744.036887998802,18744.036887998802,23.639370645533567,37488.073775997604 
 08/11  06:00:00,20.6875,2.375,24.0,0.0031065562199810754,0.0,1033401.8225510657,400.0829552276819,509381.6425902565,18744.036887998802,18744.036887998802,23.59517776944997,37488.073775997604 
 08/11  07:00:00,20.1875,1.375,24.0,0.0030030594617894246,0.0,1057287.8801405267,400.0389271030046,586333.2138123398,18744.036887998802,18744.036887998802,23.519323263799215,37488.073775997604 
 08/11  08:00:00,21.25,0.375,24.0,0.002936788693536969,0.0,1103916.7398112288,400.01831711525307,422984.9053647611,18744.036887998802,18744.036887998802,23.68019409195942,37488.073775997604 
 08/11  09:00:00,22.125000000000004,0.625,24.0,0.002945393726687822,0.0,1134785.055371525,400.00867445593974,288421.92755052267,18744.036887998802,18744.036887998802,23.818044137490617,37488.073775997604 
 08/11  10:00:00,23.325,1.625,24.000000000000007,0.0029848624565155463,0.0,5619875.11962211,521.3344703199764,103829.41141466782,18744.036887998802,18744.036887998802,23.99942958449359,6816288.073775997 
 08/11  11:00:00,24.0,2.625,24.0,0.0030996305574041145,0.0,6586972.99817582,670.8951936579356,0.0,18744.036887998802,18744.036887998802,24.103492710790462,8346288.073775997 
 08/11  12:00:00,25.062500000000004,3.625,24.0,0.0032795771951259992,0.0,6636529.3275421,759.214748492701,0.0,18744.036887998802,18744.036887998802,24.264142223185257,8346288.073775997 
 08/11  13:00:00,22.7625,1.5,24.0,0.0030275303719089564,0.0,6628675.326634684,813.2800504061812,210463.48686837888,18744.036887998802,18744.036887998802,23.916956515344978,8346288.073775997 
 08/11  14:00:00,24.125,0.625,24.0,0.002922083176129008,0.0,1504898.5496913518,721.0465634434335,86491.0028165061,18744.036887998802,18744.036887998802,24.1234633051348,256368.07377599765 
 08/11  15:00:00,25.375,2.875,23.999999999999996,0.003146555480641364,0.0,5724285.968004426,699.1813474540556,0.0,18744.036887998802,18744.036887998802,24.313616525221896,6816288.073775997 
 08/11  16:00:00,25.625,4.0,24.0,0.003338136242112211,0.0,6661878.475965936,777.7461158543641,0.0,18744.036887998802,18744.036887998802,24.35328389932482,8346288.073775997 
 08/11  17:00:00,24.125,2.75,24.0,0.0031262275365001703,0.0,6675159.5212328555,823.8856762313341,48060.316014425865,18744.036887998802,18744.036887998802,24.123001639707184,8346288.073775997 
 08/11  18:00:00,22.6875,2.0,24.0,0.0030390383370592217,0.0,6671982.974064026,852.9400544988559,201843.01902714933,18744.036887998802,18744.036887998802,23.903754752802868,8346288.073775997 
 08/11  19:00:00,22.8125,2.0,24.0,0.0030354435769324095,0.0,1329143.4562580353,726.6564489302899,182603.54260634969,18744.036887998802,18744.036887998802,23.922368728728138,37488.073775997604 
 08/11  20:00:00,22.375,2.625,24.0,0.0031183600730220274,0.0,1233784.7272440223,553.9696044755372,249879.23304537847,18744.036887998802,18744.036887998802,23.85368773518124,37488.073775997604 
 08/11  21:00:00,21.625,1.75,24.0,0.003029374553170555,0.0,1177865.4775438202,473.25326660018516,365256.12225926,18744.036887998802,18744.036887998802,23.740160069424356,37488.073775997604 
 08/11  22:00:00,20.525,2.25,24.0,0.0030946969848300735,0.0,1131651.3206122676,434.7060032019537,534436.9235522652,18744.036887998802,18744.036887998802,23.56996396173051,37488.073775997604 
 08/11  23:00:00,18.75,1.75,24.0,0.0030540409868112465,0.0,1084212.1993103125,416.303759221468,807532.3767283495,18744.036887998802,18744.036887998802,23.299558242462034,37488.073775997604 
 08/11  24:00:00,18.5,1.0,24.0,0.002996841705000327,0.0,1062287.887241321,407.62986851978275,846002.4960831129,18744.036887998802,18744.036887998802,23.266557577130946,37488.073775997604 
 08/12  01:00:00,17.675,1.0,24.0,0.0030022275742366284,0.0,1035869.0319190595,403.57042121699305,972823.887439138,18744.036887998802,18744.036887998802,23.13881301371694,37488.073775997604 
 08/12  02:00:00,16.375,1.0,24.0,0.003011349974448646,0.0,1004187.1149061732,401.66003272451985,1172817.5075009884,18744.036887998802,18744.036887998802,22.938704053254984,37488.073775997604 
 08/12  03:00:00,17.4375,1.0,24.0,0.003007854989222847,0.0,1009630.3092097694,400.76994662619154,1009435.0749577229,18744.036887998802,18744.036887998802,23.106434128993293,37488.073775997604 
 08/12  04:00:00,16.2375,1.625,24.000000000000004,0.0030691593721233774,0.0,980614.4508092785,400.3581226730602,1193878.1884463548,18744.036887998802,18744.036887998802,22.926309289865006,37488.073775997604 
 08/12  05:00:00,15.0,0.75,24.0,0.0030253485082423264,0.0,955656.9170005758,400.1650637544218,1384130.8010542744,18744.036887998802,18744.036887998802,22.73800014263793,37488.073775997604 
 08/12  06:00:00,16.1875,0.625,24.0,0.0030065188942118666,0.0,1002554.3548985048,400.07621072901935,1201460.558498623,18744.036887998802,18744.036887998802,22.919358268342272,37488.073775997604 
 08/12  07:00:00,16.9625,1.625,24.0,0.003059454849325077,0.0,1064695.8033918676,400.0354736616265,1082207.2030202895,18744.036887998802,18744.036887998802,23.031019440012585,37488.073775997604 
 08/12  08:00:00,18.875,2.0,23.999999999999996,0.00306971314579897,0.0,1144892.794932954,400.0165918541694,788170.9592708449,18744.036887998802,18744.036887998802,23.316245982426185,37488.073775997604 
 08/12  09:00:00,21.0625,2.0,24.0,0.003053812785199674,0.0,1208493.933900307,400.0078458330471,451817.9122606508,18744.036887998802,18744.036887998802,23.65413499840158,37488.073775997604 
 08/12  10:00:00,22.5125,2.625,24.0,0.003122464068924029,0.0,5685963.330798802,520.987831656313,228805.92393866077,18744.036887998802,18744.036887998802,23.876690340345462,6816288.073775997 
 08/12  11:00:00,24.25,3.0,24.0,0.0031606291891333295,0.0,6651173.375929645,670.1497480533109,19225.3425944996,18744.036887998802,18744.036887998802,24.141450026852006,8346288.073775997 
 08/12  12:00:00,25.5625,1.75,24.0,0.002993644082829764,0.0,6679525.368183491,758.8275389399075,0.0,18744.036887998802,18744.036887998802,24.340797124139968,8346288.073775997 
 08/12  13:00:00,26.5875,2.25,24.000000000000004,0.0030382881884132074,0.0,6713787.313090975,813.3205983611333,0.0,18744.036887998802,18744.036887998802,24.496578096730804,8346288.073775997 
 08/12  14:00:00,27.625,3.0,24.0,0.0031313123461910457,0.0,1583279.3975376466,721.390012673853,0.0,18744.036887998802,18744.036887998802,24.649920341356843,256368.07377599765 
 08/12  15:00:00,28.25,2.375,24.0,0.0030390402392963217,0.0,5789935.938408298,699.6112467508324,0.0,18744.036887998802,18744.036887998802,24.74113734046003,6816288.073775997 
 08/12  16:00:00,28.15,3.25,24.0,0.003181140924770255,0.0,6704124.810691583,778.2647944099649,0.0,18744.036887998802,18744.036887998802,24.72731806474495,8346288.073775997 
 08/12  17:00:00,25.5,5.25,24.000000000000004,0.0036753571554895836,0.0,6707439.876611216,823.2783991257268,1.6147159209787723e-10,18744.036887998802,18744.036887998802,24.332350416271154,8346288.073775997 
 08/12  18:00:00,24.9375,2.875,24.000000000000004,0.003188540205487432,0.0,6717994.15683106,850.6747400584132,0.0,18744.036887998802,18744.036887998802,24.24590797272904,8346288.073775997 
 08/12  19:00:00,22.6875,1.625,24.0,0.003006941525783386,0.0,1338856.612954831,725.6069803669651,216107.81597181983,18744.036887998802,18744.036887998802,23.906761599832503,37488.073775997604 
 08/12  20:00:00,20.375,1.375,24.0,0.003000711738905096,0.0,1219981.769027613,553.0532124538973,557178.1281504581,18744.036887998802,18744.036887998802,23.549507850330976,37488.073775997604 
 08/12  21:00:00,20.3125,1.3125,24.0,0.002994950757520774,0.0,1175485.1287623728,472.6598243116798,566911.4864882512,18744.036887998802,18744.036887998802,23.538948857553912,37488.073775997604 
 08/12  22:00:00,20.1875,1.8125,24.0,0.003038518880286144,0.0,1144097.2856439534,434.3715760191178,586205.085541493,18744.036887998802,18744.036887998802,23.518252782034835,37488.073775997604 
 08/12  23:00:00,19.375,1.375,24.0,0.0030073692986576648,0.0,1111156.3820806837,416.19512847679187,711278.6834682073,18744.036887998802,18744.036887998802,23.394360997084746,37488.073775997604 
 08/12  24:00:00,19.6875,1.0,24.0,0.002980798067911832,0.0,1097485.4548026135,407.61342005419704,663272.527003205,18744.036887998802,18744.036887998802,23.444701797017835,37488.073775997604 
 08/13  01:00:00,19.4125,2.25,24.0,0.0031077142601064396,0.0,1076092.7369801989,403.57954385987927,705572.9484413265,18744.036887998802,18744.036887998802,23.402547525041953,37488.073775997604 
 08/13  02:00:00,19.0,4.25,24.0,0.0034852945673604333,0.0,1047214.9356813933,401.66953174255593,769029.9764265034,18744.036887998802,18744.036887998802,23.34280452500919,37488.073775997604 
 08/13  03:00:00,18.625,3.75,24.0,0.0033815331004214584,0.0,1034209.1143151104,400.77371090033364,826637.3417267094,18744.036887998802,18744.036887998802,23.28986020585208,37488.073775997604 
 08/13  04:00:00,17.525,3.625,24.0,0.00336136409056227,0.0,1009476.6346323739,400.35924651146695,995651.8941008497,18744.036887998802,18744.036887998802,23.126462639254886,37488.073775997604 
 08/13  05:00:00,16.375,4.0,24.0,0.0034575691503969624,0.0,975353.8490696647,400.16556812648173,1171679.6699357773,18744.036887998802,18744.036887998802,22.959355055555747,37488.073775997604 
 08/13  06:00:00,15.937499999999998,3.375,24.0,0.003342307704508802,0.0,966767.6484156604,400.076045943501,1236760.0663623055,18744.036887998802,18744.036887998802,22.894322662507708,37488.073775997604 
 08/13  07:00:00,15.9625,3.625,24.0,0.0033893904027063816,0.0,985935.3235436864,400.03504219837976,1233428.1079259003,18744.036887998802,18744.036887998802,22.898100859533457,37488.073775997604 
 08/13  08:00:00,16.0,4.625,24.0,0.0036234629516495778,0.0,992803.1187247697,400.0161064675955,1228429.5068215374,18744.036887998802,18744.036887998802,22.903730976447996,37488.073775997604 
 08/13  09:00:00,16.875,3.75,24.0,0.0034164975320814376,0.0,1058909.5475552187,400.00741212777575,1093369.6232661526,18744.036887998802,18744.036887998802,23.034998552645693,37488.073775997604 
 08/13  10:00:00,17.15,4.25,24.0,0.0035274321174346705,0.0,5543019.321150967,522.3388919866056,1050777.9275698825,18744.036887998802,18744.036887998802,23.076224810334978,6816288.073775997 
 08/13  11:00:00,18.25,5.625,24.0,0.003899217214719835,0.0,6503704.112732502,671.898252396649,881053.2061719929,18744.036887998802,18744.036887998802,23.24119624506463,8346288.073775997 
 08/13  12:00:00,19.375,4.75,24.000000000000004,0.003643391191653467,0.0,6552492.039398041,759.1238354723689,707666.144272562,18744.036887998802,18744.036887998802,23.40997298691343,8346288.073775997 
 08/13  13:00:00,19.85,5.875,23.999999999999996,0.0039905792221537565,0.0,6577793.468195335,811.9537445089516,634805.0297652936,18744.036887998802,18744.036887998802,23.481232481316983,8346288.073775997 
 08/13  14:00:00,20.0,6.375,24.0,0.00414113022696703,0.0,1432788.495259065,714.7346747778696,611881.60076865,18744.036887998802,18744.036887998802,23.50375365384959,256368.07377599765 
 08/13  15:00:00,19.8125,5.375,24.0,0.0038173285120480047,0.0,5634857.674786522,692.6154607774521,640123.0543806728,18744.036887998802,18744.036887998802,23.47565226077699,6816288.073775997 
 08/13  16:00:00,19.8875,5.0,24.0,0.0036971076818690346,0.0,6568792.702013796,773.8801717334304,628828.6939709589,18744.036887998802,18744.036887998802,23.486871251465256,8346288.073775997 
 08/13  17:00:00,19.375,5.625,23.999999999999996,0.003890167287413278,0.0,6590296.039214141,820.1713295994982,707497.2803578619,18744.036887998802,18744.036887998802,23.409984526096284,8346288.073775997 
 08/13  18:00:00,19.0,4.125,24.0,0.0035007564887601017,0.0,6614545.012726727,848.4362866006909,764591.4869624502,18744.036887998802,18744.036887998802,23.353739295776712,8346288.073775997 
 08/13  19:00:00,19.0,4.25,24.0,0.003514144485644907,0.0,1273047.5620391087,722.0241386378925,765068.2880010325,18744.036887998802,18744.036887998802,23.353753205811195,37488.073775997604 
 08/13  20:00:00,18.375,4.375,24.0,0.0035385485516161498,0.0,1168816.0118947318,548.7243874165737,861225.0156435869,18744.036887998802,18744.036887998802,23.260047885473703,37488.073775997604 
 08/13  21:00:00,18.125,3.375,24.000000000000004,0.0033267679837733497,0.0,1121788.4348084317,469.6439634156271,899605.7260736331,18744.036887998802,18744.036887998802,23.222575109483696,37488.073775997604 
 08/13  22:00:00,17.45,4.25,24.0,0.0035314668260509764,0.0,1069328.588985576,432.5586518174058,1002846.0617308756,18744.036887998802,18744.036887998802,23.121344185183652,37488.073775997604 
 08/13  23:00:00,15.75,3.75,24.0,0.00342687402828295,0.0,1015884.2590295242,415.04182631619904,1263863.6933760305,18744.036887998802,18744.036887998802,22.86634824464965,37488.073775997604 
 08/13  24:00:00,15.3125,2.375,24.0,0.0031898152013234322,0.0,993579.8355077865,406.9414856358975,1331119.4908952182,18744.036887998802,18744.036887998802,22.80072315367448,37488.073775997604 
 08/14  01:00:00,12.750000000000002,1.8125000000000002,24.000000000000004,0.003159517429097462,0.0,935674.4526221168,403.2078348355269,1719685.4460291932,18744.036887998802,18744.036887998802,22.416390326315458,37488.073775997604 
 08/14  02:00:00,10.912500000000001,1.45,24.000000000000004,0.0031478425440878426,0.0,889913.1374606746,401.46673604973466,1998472.577693448,18744.036887998802,18744.036887998802,22.140816797695106,37488.073775997604 
 08/14  03:00:00,12.6125,1.1125,24.0,0.00309909665931706,0.0,903094.3477302948,400.66992074400724,1741470.3354208544,18744.036887998802,18744.036887998802,22.395821527798145,37488.073775997604 
 08/14  04:00:00,12.6375,2.25,24.0,0.003208603482900892,0.0,882995.4820094609,400.3071585750527,1738467.857902738,18744.036887998802,18744.036887998802,22.39956538370878,37488.073775997604 
 08/14  05:00:00,11.375,2.375,24.0,0.003225107177281711,0.0,847512.1165053503,400.13938750928327,1932157.3708585245,18744.036887998802,18744.036887998802,22.210188047125563,37488.073775997604 
 08/14  06:00:00,11.5,2.3125,24.0,0.0032235162426184996,0.0,845563.9468852105,400.0630937644111,1913454.1926493691,18744.036887998802,18744.036887998802,22.22893336993794,37488.073775997604 
 08/14  07:00:00,11.925,2.8125,23.999999999999996,0.0032883520154336305,0.0,886373.7785103505,400.0286766105563,1849698.2377670323,18744.036887998802,18744.036887998802,22.292667958888313,37488.073775997604 
 08/14  08:00:00,13.875,3.0,24.0,0.0032900552227331844,0.0,928612.3070731009,400.0130582795989,1551723.458822841,18744.036887998802,18744.036887998802,22.585146418645984,37488.073775997604 
 08/14  09:00:00,16.125,2.375,24.0,0.0031789507097344434,0.0,973148.3889342026,400.0060051499037,1207209.805288313,18744.036887998802,18744.036887998802,22.922625391797315,37488.073775997604 
 08/14  10:00:00,16.3,3.875,24.0,0.0034629395166927627,0.0,5414698.765779253,523.2295601617594,1180936.8860117067,18744.036887998802,18744.036887998802,22.948791621676666,6816288.073775997 
 08/14  11:00:00,16.625,5.0,24.0,0.003723798403976006,0.0,6359905.985518962,673.8569971859934,1130548.105353725,18744.036887998802,18744.036887998802,22.99744557552393,8346288.073775997 
 08/14  12:00:00,17.75,3.75,24.0,0.003414576957991608,0.0,6427110.7213828135,761.7659992257031,957323.632873256,18744.036887998802,18744.036887998802,23.166200531498767,8346288.073775997 
 08/14  13:00:00,18.7,3.625,24.0,0.003367321620650674,0.0,6475983.337798094,815.3391341047677,811466.6736162503,18744.036887998802,18744.036887998802,23.30870969623679,8346288.073775997 
 08/14  14:00:00,19.0,4.625,24.0,0.0035979848669044573,0.0,1334485.8643809385,718.5390568918065,765083.7762846245,18744.036887998802,18744.036887998802,23.353738392223875,256368.07377599765 
 08/14  15:00:00,18.75,3.125,24.000000000000004,0.003294189572662005,0.0,5534114.609974103,695.5716870485164,802665.3345829012,18744.036887998802,18744.036887998802,23.316265799957012,6816288.073775997 
 08/14  16:00:00,20.1,2.625,24.0,0.003174494222505134,0.0,6482773.7500433475,777.7907209554195,596348.830467593,18744.036887998802,18744.036887998802,23.518740943453633,8346288.073775997 
 08/14  17:00:00,20.375,2.375,24.0,0.003128192809514054,0.0,6519087.683548136,824.8673707741189,554804.8816401773,18744.036887998802,18744.036887998802,23.55997379703824,8346288.073775997 
 08/14  18:00:00,19.4375,1.375,24.000000000000004,0.0030371319364498385,0.0,6527934.187834499,853.9131417370058,698152.3034202802,18744.036887998802,18744.036887998802,23.419347743056854,8346288.073775997 
 08/14  19:00:00,19.6625,2.25,24.0,0.0031297694876148323,0.0,1188550.1746165296,725.733746190365,663850.9006387822,18744.036887998802,18744.036887998802,23.45311746972761,37488.073775997604 
 08/14  20:00:00,18.75,3.0,24.0,0.0032389062838272162,0.0,1077489.7804524666,550.6961560251589,803832.9931588545,18744.036887998802,18744.036887998802,23.316290097928533,37488.073775997604 
 08/14  21:00:00,17.0,2.6875,24.0,0.003214301413951249,0.0,999735.6328669374,470.2205071672626,1071936.161448991,18744.036887998802,18744.036887998802,23.05381932769045,37488.073775997604 
 08/14  22:00:00,16.775,2.1875,24.0,0.0031431140520211476,0.0,961979.5390856593,432.5277602998772,1106228.2336375457,18744.036887998802,18744.036887998802,23.020091666101514,37488.073775997604 
 08/14  23:00:00,16.375,1.375,24.0,0.0030604123108870073,0.0,930524.9893468148,415.0366246076493,1167351.1167380563,18744.036887998802,18744.036887998802,22.960108741745113,37488.073775997604 
 08/14  24:00:00,16.25,1.3125,24.0,0.003055585464670297,0.0,905556.8999340336,406.9350988835666,1188848.0570534787,18744.036887998802,18744.036887998802,22.93635412694138,37488.073775997604 
 08/15  01:00:00,13.462499999999999,1.8125,24.0,0.003129705062368409,0.0,839905.5986763837,403.1869789057148,1616231.9887980162,18744.036887998802,18744.036887998802,22.5211330800448,37488.073775997604 
 08/15  02:00:00,11.8875,2.0,24.0,0.0031664247483947153,0.0,797596.9999407965,401.44260213876765,1855838.7444205284,18744.036887998802,18744.036887998802,22.28695702192934,37488.073775997604 
 08/15  03:00:00,11.750000000000002,1.375,24.0,0.0031160747160534673,0.0,781191.416419129,400.651460733785,1876822.3940084015,18744.036887998802,18744.036887998802,22.266345394667105,37488.073775997604 
 08/15  04:00:00,13.1,1.0,24.0,0.0030718649802788096,0.0,788480.9856581583,400.29492329953274,1668485.0152247897,18744.036887998802,18744.036887998802,22.468871070382257,37488.073775997604 
 08/15  05:00:00,12.0,1.625,24.0,0.0031343087625786367,0.0,754758.5433445419,400.1336001386273,1833619.8459445264,18744.036887998802,18744.036887998802,22.303919282604394,37488.073775997604 
 08/15  06:00:00,10.8625,1.375,24.0,0.003129919024985722,0.0,736116.1471186008,400.0600110778445,2009943.3972982408,18744.036887998802,18744.036887998802,22.133306951078566,37488.073775997604 
 08/15  07:00:00,11.025,1.625,24.0,0.003143602746958161,0.0,783428.1227302991,400.02704380466395,1987562.053423034,18744.036887998802,18744.036887998802,22.157667547481644,37488.073775997604 
 08/15  08:00:00,14.1625,2.625,24.0,0.0032320599531689325,0.0,860791.9828243246,400.01223859213025,1505369.2234473566,18744.036887998802,18744.036887998802,22.628304608658553,37488.073775997604 
 08/15  09:00:00,16.375,3.0,24.0,0.0032814548665520814,0.0,916779.7524043336,400.00560969684386,1164868.665318567,18744.036887998802,18744.036887998802,22.960211140799178,37488.073775997604 
 08/15  10:00:00,16.225,3.0,24.0,0.0032770088659234043,0.0,913386.1096199191,400.0025856008532,1188636.4459363655,18744.036887998802,18744.036887998802,22.937712343006176,37488.073775997604 
 08/15  11:00:00,16.625,4.25,24.0,0.0035435262502719733,0.0,872503.9584243292,400.00118515421804,1126063.3098442664,18744.036887998802,18744.036887998802,22.997735803932013,37488.073775997604 
 08/15  12:00:00,18.3125,3.75,24.0,0.003419346367376705,0.0,861668.0349990153,400.00054115334854,867889.676444225,18744.036887998802,18744.036887998802,23.250890782273473,37488.073775997604 
 08/15  13:00:00,19.6625,4.25,23.999999999999996,0.0035132430494550335,0.0,858681.6755480779,400.00024928645195,662320.824239953,18744.036887998802,18744.036887998802,23.453391686950084,37488.073775997604 
 08/15  14:00:00,19.375,4.375,24.0,0.0035342569984344215,0.0,835908.3328888041,400.00011428782796,706382.157324644,18744.036887998802,18744.036887998802,23.410264648416064,37488.073775997604 
 08/15  15:00:00,19.4375,3.375,24.0,0.0033214151284968554,0.0,823489.2889673506,400.0000523948175,696258.0005074255,18744.036887998802,18744.036887998802,23.41965537969503,37488.073775997604 
 08/15  16:00:00,20.5125,4.25,24.0,0.0035037149847089426,0.0,819777.616814485,400.0000241178348,532355.081423115,18744.036887998802,18744.036887998802,23.58090959840421,37488.073775997604 
 08/15  17:00:00,21.0,5.0,23.999999999999996,0.0036812056324960897,0.0,807094.1406219536,400.00001104732576,458210.7448538023,18744.036887998802,18744.036887998802,23.65402496130186,37488.073775997604 
 08/15  18:00:00,20.5625,3.125,24.0,0.003277235170726674,0.0,787531.0896199318,400.0000050608327,524861.3667816452,18744.036887998802,18744.036887998802,23.58840204249787,37488.073775997604 
 08/15  19:00:00,20.1125,2.625,24.0,0.0031793656918949888,0.0,765266.9354997405,400.00000233034064,593303.4095105606,18744.036887998802,18744.036887998802,23.52091198462802,37488.073775997604 
 08/15  20:00:00,18.75,3.0,24.0,0.0032391210782275397,0.0,724478.3198835653,400.00000106652044,803693.3514660494,18744.036887998802,18744.036887998802,23.315419107748937,37488.073775997604 
 08/15  21:00:00,17.5,2.6875,24.0,0.0032081082305894237,0.0,693676.6659556648,400.0000004848082,996236.489801154,18744.036887998802,18744.036887998802,23.127992733236983,37488.073775997604 
 08/15  22:00:00,15.825,2.1875,24.0,0.0031580242969490567,0.0,658921.398406673,400.0000002198361,1249973.097937652,18744.036887998802,18744.036887998802,22.87770762057238,37488.073775997604 
 08/15  23:00:00,13.125,1.375,23.999999999999993,0.003100802599359159,0.0,610263.5143075369,400.0000000987465,1660964.2031800342,18744.036887998802,18744.036887998802,22.47274419329524,37488.073775997604 
 08/15  24:00:00,12.874999999999998,0.6875,24.0,0.003070446353226765,0.0,600709.8888376332,400.0000000440692,1699571.3296073186,18744.036887998802,18744.036887998802,22.435266275625402,37488.073775997604 
 08/16  01:00:00,11.275,0.1875,24.0,0.0030686553061868896,0.0,569417.0032203698,400.0000000197097,1944877.0719908683,18744.036887998802,18744.036887998802,22.195275834786987,37488.073775997604 
 08/16  02:00:00,9.375,0.0,24.0,0.0030803748461643845,0.0,532426.8503261277,400.00000000871165,2235284.881034407,18744.036887998802,18744.036887998802,21.91029091291721,37488.073775997604 
 08/16  03:00:00,9.25,0.0,24.0,0.0030978661833820503,0.0,521599.27694400854,400.0000000038338,2251199.0734182373,18744.036887998802,18744.036887998802,21.891583419591782,37488.073775997604 
 08/16  04:00:00,9.650000000000002,0.0,24.000000000000004,0.0030843046511767236,0.0,519791.9973785231,400.0000000016921,2193338.419357668,18744.036887998802,18744.036887998802,21.951590180055916,37488.073775997604 
 08/16  05:00:00,8.05,0.0,24.0,0.00309288851735699,0.0,485024.3907964155,400.0000000007439,2439075.7920277305,18744.036887998802,18744.036887998802,21.711585841998904,37488.073775997604 
 08/16  06:00:00,7.5625,0.3125,24.0,0.003120063605324671,0.0,484797.39183883433,400.0000000003247,2508575.2731509125,18744.036887998802,18744.036887998802,21.638507551635335,37488.073775997604 
 08/16  07:00:00,9.8375,0.8125,24.0,0.003104479263441846,0.0,596353.5339510799,400.00000000014325,2163524.152024651,18744.036887998802,18744.036887998802,21.9797682383245,37488.073775997604 
 08/16  08:00:00,14.125,1.625,24.0,0.0031077610417908717,0.0,720412.8034723408,400.0000000000642,1510756.338069775,18744.036887998802,18744.036887998802,22.622855234839587,37488.073775997604 
 08/16  09:00:00,16.875,2.0,24.0,0.003128544449691687,0.0,781558.7752854645,400.00000000002933,1090288.2808587495,18744.036887998802,18744.036887998802,23.035310221819056,37488.073775997604 
 08/16  10:00:00,18.4,2.0,24.0,0.0031076462740407757,0.0,789653.4393249888,400.0000000000136,856859.5323010725,18744.036887998802,18744.036887998802,23.264022236733233,37488.073775997604 
 08/16  11:00:00,19.0,2.625,24.0,0.0031827253694002586,0.0,759581.6773547959,400.0000000000064,764125.3374457869,18744.036887998802,18744.036887998802,23.35401592897634,37488.073775997604 
 08/16  12:00:00,19.8125,2.375,24.000000000000004,0.003152308963973353,0.0,718264.4816363011,400.0000000000032,639492.9788299496,18744.036887998802,18744.036887998802,23.475899766322353,37488.073775997604 
 08/16  13:00:00,20.7375,2.0,24.0,0.0030880297339553418,0.0,703602.8004990582,400.0000000000015,498254.51649448153,18744.036887998802,18744.036887998802,23.61465238973797,37488.073775997604 
 08/16  14:00:00,21.625,2.625,24.0,0.003157944259040487,0.0,699711.4761621176,400.0000000000008,362572.44128254295,18744.036887998802,18744.036887998802,23.74778537199368,37488.073775997604 
 08/16  15:00:00,22.6875,2.375,24.000000000000004,0.003121187624613605,0.0,699196.2738363959,400.0000000000005,200369.0890123794,18744.036887998802,18744.036887998802,23.907163939457007,37488.073775997604 
 08/16  16:00:00,23.0375,2.625,23.999999999999996,0.003148527281178156,0.0,687611.9709429143,400.00000000000034,146978.82608895953,18744.036887998802,18744.036887998802,23.959659242345474,37488.073775997604 
 08/16  17:00:00,23.0,2.375,24.0,0.0031054201507055195,0.0,671267.2787539723,400.0000000000003,152798.89459564438,18744.036887998802,18744.036887998802,23.954021900025225,37488.073775997604 
 08/16  18:00:00,22.6875,1.375,24.0,0.003010091866339881,0.0,651211.3540614716,400.0000000000004,200485.85173970478,18744.036887998802,18744.036887998802,23.907144425444447,37488.073775997604 
 08/16  19:00:00,22.1875,2.25,24.0,0.0031089282788922187,0.0,627020.6805884608,400.00000000000034,276936.2301433882,18744.036887998802,18744.036887998802,23.832141822769984,37488.073775997604 
 08/16  20:00:00,20.75,2.375,24.0,0.0031172763147450325,0.0,589444.5662857422,400.0000000000001,498005.3969821929,18744.036887998802,18744.036887998802,23.61189528471007,37488.073775997604 
 08/16  21:00:00,19.125,2.0,24.000000000000004,0.003090508135870635,0.0,556011.8472210658,400.0000000000001,747555.5422197417,18744.036887998802,18744.036887998802,23.364722527393308,37488.073775997604 
 08/16  22:00:00,16.35,2.0,24.0,0.0031239542841362015,0.0,506215.8309040045,400.00000000000017,1171653.708881972,18744.036887998802,18744.036887998802,22.95626172941251,37488.073775997604 
 08/16  23:00:00,13.75,1.375,24.0,0.0030899000630358895,0.0,462752.56582779693,400.00000000000017,1568006.4858899205,18744.036887998802,18744.036887998802,22.566421837176403,37488.073775997604 
 08/16  24:00:00,12.312499999999998,0.6875,24.0,0.003070531691529027,0.0,437700.66415710584,400.0000000000002,1788889.075229233,18744.036887998802,18744.036887998802,22.35081128745871,37488.073775997604 
 08/17  01:00:00,11.9625,0.1875,24.0,0.0030579285919634823,0.0,429332.12356983335,400.0000000000003,1841867.998605504,18744.036887998802,18744.036887998802,22.298331512697835,37488.073775997604 
 08/17  02:00:00,11.375,0.0,24.0,0.0030569820958161248,0.0,416728.43548888125,400.00000000000034,1931204.4955890554,18744.036887998802,18744.036887998802,22.210229946711625,37488.073775997604 
 08/17  03:00:00,10.624999999999998,0.0,24.0,0.003078878060121821,0.0,400410.1415504385,400.0000000000003,2042624.225735878,18744.036887998802,18744.036887998802,22.09777817091387,37488.073775997604 
 08/17  04:00:00,10.15,0.0,24.0,0.003078387005735989,0.0,388473.9046240722,400.00000000000006,2116507.015960954,18744.036887998802,18744.036887998802,22.02655716071314,37488.073775997604 
 08/17  05:00:00,9.375,0.0,23.995778822646784,0.003078297906466314,0.0,379136.7986295065,400.00000000000017,2236856.7578697223,18744.036887998802,18744.036887998802,21.909414653763655,37488.073775997604 
 08/17  06:00:00,11.625,0.0,23.999188910058354,0.0030626501135711448,0.0,414911.3880103434,400.0000000000001,1892829.7464656099,18744.036887998802,18744.036887998802,22.244442547352513,37488.073775997604 
 08/17  07:00:00,13.075,0.0,23.99999998197927,0.0030412021658099268,0.0,514864.6004385102,400.00000000000017,1672748.2907949795,18744.036887998802,18744.036887998802,22.46234073052983,37488.073775997604 
 08/17  08:00:00,15.5,0.0,23.999999999999524,0.003009407490071934,0.0,613635.413445358,400.00000000000017,1301912.7175735896,18744.036887998802,18744.036887998802,22.825026527769957,37488.073775997604 
 08/17  09:00:00,18.8125,0.625,24.0,0.003000166396276663,0.0,694004.4130409235,400.00000000000017,794578.5109060276,18744.036887998802,18744.036887998802,23.325819416378046,37488.073775997604 
 08/17  10:00:00,20.5875,1.625,24.0,0.003044493553289113,0.0,5158906.853284523,524.3254644632601,522463.6664671584,18744.036887998802,18744.036887998802,23.592009232008305,6816288.073775997 
 08/17  11:00:00,22.25,2.0,24.0,0.0030602684882436197,0.0,6109633.763556621,676.6407535991636,267794.5095810733,18744.036887998802,18744.036887998802,23.84124185878668,8346288.073775997 
 08/17  12:00:00,23.625,2.0,24.0,0.0030573854722156526,0.0,6132729.323934931,765.4647759205337,57343.001409663695,18744.036887998802,18744.036887998802,24.047488240322775,8346288.073775997 
 08/17  13:00:00,24.625,2.625,23.999999999999996,0.003127414806187287,0.0,6162315.40366899,818.8834756564233,0.0,18744.036887998802,18744.036887998802,24.19748541710073,8346288.073775997 
 08/17  14:00:00,25.0,2.375,24.0,0.0030807260089073256,0.0,1033934.7677066199,721.1912967252948,0.0,18744.036887998802,18744.036887998802,24.253738547299502,256368.07377599765 
 08/17  15:00:00,25.875,2.0,24.0,0.0030318267402720178,0.0,5238416.568480843,697.8254816944288,0.0,18744.036887998802,18744.036887998802,24.38500759308185,6816288.073775997 
 08/17  16:00:00,26.15,3.25,24.0,0.003219476763084694,0.0,6167701.241848767,779.7184587565023,0.0,18744.036887998802,18744.036887998802,24.42623037873133,8346288.073775997 
 08/17  17:00:00,26.0,3.375,24.000000000000004,0.003231992219765829,0.0,6199779.574690031,826.0748698293146,0.0,18744.036887998802,18744.036887998802,24.403714706888735,8346288.073775997 
 08/17  18:00:00,26.625,1.75,24.0,0.0030040827824941644,0.0,6230288.107764829,854.7476496273688,0.0,18744.036887998802,18744.036887998802,24.497472130553668,8346288.073775997 
 08/17  19:00:00,26.375,2.25,23.999999999999996,0.0030583194075765505,0.0,905134.0372581711,725.7477699194563,0.0,18744.036887998802,18744.036887998802,24.45997939321956,37488.073775997604 
 08/17  20:00:00,24.75,2.375,24.0,0.0030669273460108854,0.0,801978.8977881466,549.7031482709978,4.839038815568683e-10,18744.036887998802,18744.036887998802,24.216873897521065,37488.073775997604 
 08/17  21:00:00,22.8125,2.0,24.0,0.003041844350772854,0.0,734524.3120931875,469.39494219205835,182487.69327974148,18744.036887998802,18744.036887998802,23.92330003886865,37488.073775997604 
 08/17  22:00:00,19.5375,2.0,24.0,0.0030813309854264056,0.0,659481.2097422344,431.82303608048346,685177.466967427,18744.036887998802,18744.036887998802,23.433973129639416,37488.073775997604 
 08/17  23:00:00,17.375,2.0,24.0,0.003103546100736808,0.0,607798.504569563,414.3856433935654,1016328.0497322262,18744.036887998802,18744.036887998802,23.109969950825967,37488.073775997604 
 08/17  24:00:00,16.4375,2.0,24.0,0.003121589678523352,0.0,579525.9584600269,406.4650064762591,1159768.7949337254,18744.036887998802,18744.036887998802,22.96937330513495,37488.073775997604 
 08/18  01:00:00,15.4125,2.0,24.0,0.003130967726840482,0.0,553186.8959693648,402.8969217589299,1316253.1311008506,18744.036887998802,18744.036887998802,22.815653471861065,37488.073775997604 
 08/18  02:00:00,14.375,2.0,24.0,0.0031381119353119033,0.0,528713.1104784887,401.2901222212124,1475014.6600520178,18744.036887998802,18744.036887998802,22.66005373388726,37488.073775997604 
 08/18  03:00:00,14.5,1.375,24.0,0.0030848714916240066,0.0,525581.9883766574,400.5731223501812,1455631.1277232547,18744.036887998802,18744.036887998802,22.67882542268817,37488.073775997604 
 08/18  04:00:00,14.3,2.25,24.0,0.003183863103400463,0.0,511053.03467697394,400.2552508008115,1486377.4696083562,18744.036887998802,18744.036887998802,22.648840869627172,37488.073775997604 
 08/18  05:00:00,13.375,2.375,24.000000000000004,0.0031993242748271276,0.0,488997.7590009301,400.1128690672258,1628251.709105399,18744.036887998802,18744.036887998802,22.510102063429855,37488.073775997604 
 08/18  06:00:00,13.249999999999998,2.0,24.0,0.0031588678593551956,0.0,498510.09108206676,400.0498266931502,1646615.7653866857,18744.036887998802,18744.036887998802,22.491370977981227,37488.073775997604 
 08/18  07:00:00,14.4,2.0,24.0,0.0031414240835222432,0.0,588580.9545511324,400.02215354411913,1471593.1799355997,18744.036887998802,18744.036887998802,22.66387007489182,37488.073775997604 
 08/18  08:00:00,16.875,2.625,24.0,0.003194756529462691,0.0,685137.0544179995,400.0099555358837,1093059.290393549,18744.036887998802,18744.036887998802,23.035060069770047,37488.073775997604 
 08/18  09:00:00,20.4375,1.75,24.0,0.003059695870148825,0.0,776309.963200485,400.0045373801172,546619.8431195723,18744.036887998802,18744.036887998802,23.569445610297137,37488.073775997604 
 08/18  10:00:00,23.2125,1.625,24.0,0.0030073482574976005,0.0,5264570.868335174,523.3361667794406,120886.88844097996,18744.036887998802,18744.036887998802,23.985423770500837,6816288.073775997 
 08/18  11:00:00,25.25,2.0,24.0,0.003017560214826919,0.0,6224941.579689462,674.7216562014451,0.0,18744.036887998802,18744.036887998802,24.291197649940326,8346288.073775997 
 08/18  12:00:00,26.875,2.0,24.0,0.0030101712651749,0.0,6253606.806638988,763.4848948687777,0.0,18744.036887998802,18744.036887998802,24.534901168729938,8346288.073775997 
 08/18  13:00:00,27.775,2.625,24.0,0.0030846606906336643,0.0,6285916.435412386,817.0632240669596,0.0,18744.036887998802,18744.036887998802,24.669921426523597,8346288.073775997 
 08/18  14:00:00,28.0,3.0,24.0,0.0031382751721241733,0.0,1157492.5121749074,721.2873665958663,0.0,18744.036887998802,18744.036887998802,24.70369515105645,256368.07377599765 
 08/18  15:00:00,28.625,2.375,24.0,0.0030448746911659174,0.0,5362286.1901853215,698.2929413986212,0.0,18744.036887998802,18744.036887998802,24.79747215771747,6816288.073775997 
 08/18  16:00:00,29.0,2.625,24.0,0.003074128321764024,0.0,6296633.110184088,779.214381672359,0.0,18744.036887998802,18744.036887998802,24.85370346421957,8346288.073775997 
 08/18  17:00:00,29.0,2.375,24.0,0.003036887133823201,0.0,6330878.896850453,826.0166480385891,0.0,18744.036887998802,18744.036887998802,24.853691469132066,8346288.073775997 
 08/18  18:00:00,29.25,1.375,24.0,0.0029311676438574246,0.0,6356485.895580078,854.8022324833304,0.0,18744.036887998802,18744.036887998802,24.891201854053534,8346288.073775997 
 08/18  19:00:00,28.525,1.625,24.0,0.0029605740517009973,0.0,1021076.7638033899,726.9709231311298,0.0,18744.036887998802,18744.036887998802,24.782484036643417,37488.073775997604 
 08/18  20:00:00,26.125,2.0,24.0,0.0030022842365111735,0.0,905259.0708026018,552.3476363892778,0.0,18744.036887998802,18744.036887998802,24.426928206008863,37488.073775997604 
 08/18  21:00:00,24.0625,1.375,24.0,0.002958741383235091,0.0,836225.270463174,471.35750145917365,24019.290779911677,18744.036887998802,18744.036887998802,24.11349689805215,37488.073775997604 
 08/18  22:00:00,20.0625,0.375,24.000000000000004,0.002959362452970798,0.0,752028.0736769575,433.0486384595485,605097.1708469905,18744.036887998802,18744.036887998802,23.511053746984963,37488.073775997604 
 08/18  23:00:00,17.375,0.0,24.0,0.0029852360925580195,0.0,694658.5513042827,415.07276673480294,1017274.5403866707,18744.036887998802,18744.036887998802,23.109916448654516,37488.073775997604 
 08/18  24:00:00,16.375,0.0,24.0,0.0029938203702824795,0.0,666746.6066986102,406.83000668524204,1171437.39146828,18744.036887998802,18744.036887998802,22.959720410514514,37488.073775997604 
 08/19  01:00:00,14.75,0.0,24.0,0.0030108089919132783,0.0,631984.5458784206,403.0794769606588,1420892.0757352505,18744.036887998802,18744.036887998802,22.71619208211754,37488.073775997604 
 08/19  02:00:00,14.0,0.0,24.0,0.003021196239812664,0.0,612823.0033884519,401.3798365145655,1534579.8437351652,18744.036887998802,18744.036887998802,22.60371917471947,37488.073775997604 
 08/19  03:00:00,14.249999999999998,0.0,24.0,0.003018336008764347,0.0,609929.4373016044,400.6175891557552,1496139.2504848645,18744.036887998802,18744.036887998802,22.641238217579534,37488.073775997604 
 08/19  04:00:00,13.525,0.0,24.0,0.0030262069689233006,0.0,591979.5081386652,400.27631088953274,1607238.825309284,18744.036887998802,18744.036887998802,22.532502478344654,37488.073775997604 
 08/19  05:00:00,13.0,0.0,24.0,0.003032398964489236,0.0,576933.8213201949,400.12314097729995,1687469.3403729396,18744.036887998802,18744.036887998802,22.453767812740242,37488.073775997604 
 08/19  06:00:00,13.0,0.0,24.0,0.003030830449036752,0.0,586957.9140863845,400.0548217283869,1687482.6680363733,18744.036887998802,18744.036887998802,22.45377861361495,37488.073775997604 
 08/19  07:00:00,14.875,0.0,24.0,0.003010530343619017,0.0,689078.2857940125,400.0245399414986,1400636.476510609,18744.036887998802,18744.036887998802,22.734786171987828,37488.073775997604 
 08/19  08:00:00,20.375,0.625,24.0,0.0029694566341002373,0.0,835178.1716245796,400.011194058635,556518.2173933724,18744.036887998802,18744.036887998802,23.559509491700425,37488.073775997604 
 08/19  09:00:00,22.4375,1.0,24.0,0.0029591245614452415,0.0,899058.0705867815,400.0052134529247,239898.6452997503,18744.036887998802,18744.036887998802,23.868645531448717,37488.073775997604 
 08/19  10:00:00,25.1625,1.0,24.0,0.00293368537166135,0.0,5387049.590073244,522.3747140732227,25912.637180445847,18744.036887998802,18744.036887998802,24.27798289850128,6816288.073775997 
 08/19  11:00:00,27.625,1.625,24.0,0.0029666694248100135,0.0,6355215.23361247,672.8363945949185,0.0,18744.036887998802,18744.036887998802,24.647438398072318,8346288.073775997 
 08/19  12:00:00,29.1875,2.0,24.0,0.002987482882337686,0.0,6382328.702480453,761.4394668857909,0.0,18744.036887998802,18744.036887998802,24.8818530972596,8346288.073775997 
 08/19  13:00:00,29.9625,2.625,24.000000000000004,0.003063613808384536,0.0,6413216.174833765,814.9311935855641,0.0,18744.036887998802,18744.036887998802,24.99810372472213,8346288.073775997 
 08/19  14:00:00,30.0,3.0,24.0,0.003123055928450116,0.0,1278278.9005449612,721.108740187037,0.0,18744.036887998802,18744.036887998802,25.00374461254959,256368.07377599765 
 08/19  15:00:00,30.750000000000004,2.375,24.0,0.0030195795881741263,0.0,5484409.260048709,698.6476083024518,0.0,18744.036887998802,18744.036887998802,25.116275328231623,6816288.073775997 
 08/19  16:00:00,31.075,2.0,24.0,0.002970693063002763,0.0,6417056.552567197,778.4694079157762,0.0,18744.036887998802,18744.036887998802,25.16499687443116,8346288.073775997 
 08/19  17:00:00,31.0,2.0,24.0,0.0029746221166314247,0.0,6451889.937263006,825.5202337462314,0.0,18744.036887998802,18744.036887998802,25.15373357067851,8346288.073775997 
 08/19  18:00:00,30.625,1.375,24.0,0.0029123293746532546,0.0,6469392.681866981,854.1383891619289,0.0,18744.036887998802,18744.036887998802,25.097486094420532,8346288.073775997 
 08/19  19:00:00,28.9,1.625,24.0,0.0029589388920568675,0.0,1117114.0352862375,726.8572532723199,0.0,18744.036887998802,18744.036887998802,24.838796260605893,37488.073775997604 
 08/19  20:00:00,26.75,2.0,24.0,0.00300973996428609,0.0,1003434.2721104212,553.4028683154575,0.0,18744.036887998802,18744.036887998802,24.517134792942446,37488.073775997604 
 08/19  21:00:00,25.187500000000004,1.6875,24.0,0.002973804714540436,0.0,942131.7099796683,472.49904044347323,0.0,18744.036887998802,18744.036887998802,24.284181442968308,37488.073775997604 
 08/19  22:00:00,23.6375,1.1875,24.0,0.0029589474567213473,0.0,894920.7886056616,433.95004527126383,66128.83847512578,18744.036887998802,18744.036887998802,24.04943697038693,37488.073775997604 
 08/19  23:00:00,21.125,1.0,23.999999999999996,0.002981378203822986,0.0,841756.8824579942,415.8114961484742,440645.8328158029,18744.036887998802,18744.036887998802,23.672529784326603,37488.073775997604 
 08/19  24:00:00,21.125,1.3125,24.0,0.002982284035175537,0.0,829267.4194114063,407.30817137448014,441410.34674726997,18744.036887998802,18744.036887998802,23.667593660076015,37488.073775997604 
 08/20  01:00:00,18.1125,1.8125,24.0,0.0030639888049062824,0.0,772492.0608599694,403.3637809254046,904146.7581030772,18744.036887998802,18744.036887998802,23.215414629237916,37488.073775997604 
 08/20  02:00:00,17.2125,1.375,24.0,0.003040202475445098,0.0,752077.3264612498,401.530917358025,1042667.5405383552,18744.036887998802,18744.036887998802,23.079486407908988,37488.073775997604 
 08/20  03:00:00,18.3125,0.6875,23.999999999999996,0.002969975651130395,0.0,763736.4906243621,400.69886941071826,873861.9257068187,18744.036887998802,18744.036887998802,23.23523809154948,37488.073775997604 
 08/20  04:00:00,16.3125,0.1875,24.0,0.0029907703903495593,0.0,727568.0271125182,400.3183503877943,1180014.9260007828,18744.036887998802,18744.036887998802,22.947995327619477,37488.073775997604 
 08/20  05:00:00,15.625,0.625,24.0,0.0030140880440235746,0.0,710020.6630122778,400.14412605799794,1286178.8138381762,18744.036887998802,18744.036887998802,22.8420283161537,37488.073775997604 
 08/20  06:00:00,16.25,1.0,24.0,0.0030078395822214334,0.0,728098.7937283322,400.06526522904335,1190865.877468504,18744.036887998802,18744.036887998802,22.929403752231924,37488.073775997604 
 08/20  07:00:00,16.15,1.0,24.0,0.003019413221627843,0.0,798970.0343892722,400.02961907216314,1205405.088215913,18744.036887998802,18744.036887998802,22.92514667857143,37488.073775997604 
 08/20  08:00:00,19.125,1.625,23.999999999999996,0.003050009567589381,0.0,909561.7787948871,400.0135862163749,747493.7377503946,18744.036887998802,18744.036887998802,23.372486568386208,37488.073775997604 
 08/20  09:00:00,22.625,1.375,24.0,0.0029763606953986136,0.0,999360.7366540232,400.00633713067543,211036.19591121428,18744.036887998802,18744.036887998802,23.897135889287366,37488.073775997604 
 08/20  10:00:00,25.725,1.625,24.0,0.002962283052881163,0.0,5497559.643312906,521.5120395444317,0.0,18744.036887998802,18744.036887998802,24.367685108927226,6816288.073775997 
 08/20  11:00:00,28.875,3.25,24.0,0.0031740476066893057,0.0,6484306.196679475,671.0554582216301,0.0,18744.036887998802,18744.036887998802,24.83739345305781,8346288.073775997 
 08/20  12:00:00,30.375,4.0,23.999999999999996,0.003299612498593652,0.0,6518179.132574718,758.5937732624069,0.0,18744.036887998802,18744.036887998802,25.059964235245467,8346288.073775997 
 08/20  13:00:00,30.225,4.0,24.0,0.0033096148978936295,0.0,6534097.382417015,811.4277441102656,0.0,18744.036887998802,18744.036887998802,25.037495108514868,8346288.073775997 
 08/20  14:00:00,30.625,4.0,24.0,0.00331447343908409,0.0,1400440.844657267,719.1021923334968,0.0,18744.036887998802,18744.036887998802,25.09752232132045,256368.07377599765 
 08/20  15:00:00,31.3125,3.375,24.0,0.0031657399097329425,0.0,5603839.397623205,697.4129365792909,0.0,18744.036887998802,18744.036887998802,25.20066000724295,6816288.073775997 
 08/20  16:00:00,30.5625,3.625,24.0,0.0032251451909196204,0.0,6523018.080310241,776.3263650739661,0.0,18744.036887998802,18744.036887998802,25.08810902735661,8346288.073775997 
 08/20  17:00:00,30.625,4.0,24.0,0.003310955650501412,0.0,6564661.52737985,822.822376692085,0.0,18744.036887998802,18744.036887998802,25.097477029043283,8346288.073775997 
 08/20  18:00:00,30.812500000000004,3.375,24.0,0.0031690258221261135,0.0,6589574.207813089,851.0316593295755,0.0,18744.036887998802,18744.036887998802,25.125620641511425,8346288.073775997 
 08/20  19:00:00,29.6375,3.0,24.0,0.0031083967577518056,0.0,1239013.608584804,725.0204181609877,0.0,18744.036887998802,18744.036887998802,24.950792594607258,37488.073775997604 
 08/20  20:00:00,25.875,1.75,24.0,0.0029984970748685143,0.0,1096963.2784338272,553.5882293272457,0.0,18744.036887998802,18744.036887998802,24.385241370642426,37488.073775997604 
 08/20  21:00:00,24.3125,0.6875,24.0,0.0029245572202740047,0.0,1033974.1911314256,472.8569797999974,0.0,18744.036887998802,18744.036887998802,24.150663514437905,37488.073775997604 
 08/20  22:00:00,21.6875,0.1875,24.0,0.00294165883529764,0.0,970504.6496960266,434.2647640627518,354350.1539234951,18744.036887998802,18744.036887998802,23.756934796559445,37488.073775997604 
 08/20  23:00:00,19.375,1.25,24.0,0.003022557729653602,0.0,918531.789000012,415.9674202099009,709278.2218946719,18744.036887998802,18744.036887998802,23.410055685964643,37488.073775997604 
 08/20  24:00:00,20.875,1.375,24.0,0.002985885061695826,0.0,928598.682809815,407.40673339023334,479741.7494556182,18744.036887998802,18744.036887998802,23.62794487805065,37488.073775997604 
 08/21  01:00:00,18.25,0.375,24.0,0.0029716662605925445,0.0,880354.494461453,403.4362915325481,882770.3070167362,18744.036887998802,18744.036887998802,23.23683403745487,37488.073775997604 
 08/21  02:00:00,16.0,0.0,24.0,0.003001881301870992,0.0,838597.4554349126,401.5773864470816,1227119.5871403022,18744.036887998802,18744.036887998802,22.903751689216584,37488.073775997604 
 08/21  03:00:00,18.8125,0.0,24.0,0.002951779285861576,0.0,873823.4696422104,400.72382257856617,796666.9140135761,18744.036887998802,18744.036887998802,23.31869997085181,37488.073775997604 
 08/21  04:00:00,17.6875,0.0,23.999999999999996,0.0029718431426285804,0.0,850382.3386798492,400.3337566191085,969158.4150451222,18744.036887998802,18744.036887998802,23.153386168433162,37488.073775997604 
 08/21  05:00:00,16.625,0.625,24.0,0.003008974341366756,0.0,827168.8185731366,400.1529628526742,1131324.8027695054,18744.036887998802,18744.036887998802,22.99749551605035,37488.073775997604 
 08/21  06:00:00,15.812500000000002,1.0,24.0,0.0030162241031981515,0.0,818416.3686680156,400.0699701086009,1257134.4359661327,18744.036887998802,18744.036887998802,22.874483462355897,37488.073775997604 
 08/21  07:00:00,15.6625,1.0,24.0,0.0030210522143819005,0.0,860479.3501457908,400.03187536402726,1280490.9195705075,18744.036887998802,18744.036887998802,22.84808223596333,37488.073775997604 
 08/21  08:00:00,20.375,0.375,24.0,0.002956356751381659,0.0,976787.3746300907,400.01470502415253,556789.982171864,18744.036887998802,18744.036887998802,23.554836452509655,37488.073775997604 
 08/21  09:00:00,24.0,0.625,24.0,0.0029067640372451974,0.0,1068750.446787713,400.0069276185598,30724.70986862984,18744.036887998802,18744.036887998802,24.104115665006162,37488.073775997604 
 08/21  10:00:00,26.1,2.25,23.999999999999996,0.0030193900005823166,0.0,5567241.5982180005,520.9976285627542,0.0,18744.036887998802,18744.036887998802,24.43221575114648,6816288.073775997 
 08/21  11:00:00,28.25,3.0,24.0,0.003121802352971493,0.0,6548441.9707123,670.2082168256336,0.0,18744.036887998802,18744.036887998802,24.748303920910804,8346288.073775997 
 08/21  12:00:00,30.062500000000004,2.375,24.0,0.003000514065553745,0.0,6587283.9443399925,758.4950526540174,0.0,18744.036887998802,18744.036887998802,25.024803545003266,8346288.073775997 
 08/21  13:00:00,30.2625,2.0,23.999999999999996,0.0029587951789810723,0.0,6610073.205466662,812.3211024671772,0.0,18744.036887998802,18744.036887998802,25.049242295424655,8346288.073775997 
 08/21  14:00:00,31.25,2.625,24.0,0.0030493771577093055,0.0,1485766.022851511,721.2109831350512,0.0,18744.036887998802,18744.036887998802,25.19119010094712,256368.07377599765 
