Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 08/21  15:00:00,32.5,3.0,24.000000000000004,0.003078350813057131,0.0,5705146.90036332,699.3321636897404,0.0,18744.036887998802,18744.036887998802,25.37869731766335,6816288.073775997 
 08/21  16:00:00,32.3,2.375,24.0,0.002999877844672092,0.0,6629949.401126546,777.4591640025933,0.0,18744.036887998802,18744.036887998802,25.34870888985252,8346288.073775997 
 08/21  17:00:00,32.0,2.0,24.0,0.0029557926964687573,0.0,6661341.787756108,824.3772438024351,0.0,18744.036887998802,18744.036887998802,25.306168521692435,8346288.073775997 
 08/21  18:00:00,32.0625,2.0,24.0,0.0029312319147619223,0.0,6689748.41116894,853.0365965202343,0.0,18744.036887998802,18744.036887998802,25.334729742541256,8346288.073775997 
 08/21  19:00:00,30.7875,1.375,24.0,0.0028918023409783534,0.0,1335470.2677189447,727.9972436029148,0.0,18744.036887998802,18744.036887998802,25.140319017878582,37488.073775997604 
 08/21  20:00:00,29.375,1.0,24.0,0.0028804858414473466,0.0,1228095.8137102774,557.1730801630684,0.0,18744.036887998802,18744.036887998802,24.933358252345286,37488.073775997604 
 08/21  21:00:00,26.8125,2.25,24.0,0.0030218053488036095,0.0,1153334.41159123,475.82605683094357,0.0,18744.036887998802,18744.036887998802,24.535166205164987,37488.073775997604 
 08/21  22:00:00,25.1875,4.875,24.0,0.003581659414752621,0.0,1108056.4584065024,435.95096884045,0.0,18744.036887998802,18744.036887998802,24.28388137315124,37488.073775997604 
 08/21  23:00:00,23.125,4.75,24.0,0.0035690447377081666,0.0,1055483.2881619348,416.8545265770743,144142.58702174298,18744.036887998802,18744.036887998802,23.971558229418157,37488.073775997604 
 08/21  24:00:00,22.5625,3.0625,24.0,0.0031951794327284458,0.0,1034083.7204696463,407.88539105265977,220984.61740406603,18744.036887998802,18744.036887998802,23.887548604726046,37488.073775997604 
 08/22  01:00:00,21.0875,1.5625,24.0,0.003014437016564806,0.0,1003297.891547475,403.69729416413395,447629.97770494665,18744.036887998802,18744.036887998802,23.664219463067603,37488.073775997604 
 08/22  02:00:00,19.375,1.625,24.0,0.003037210767029042,0.0,968873.7629196388,401.72607875448796,710803.7033648626,18744.036887998802,18744.036887998802,23.40410542914921,37488.073775997604 
 08/22  03:00:00,20.375,1.375,24.0,0.003001919847305827,0.0,977509.5549717651,400.80328646497145,557126.2493330275,18744.036887998802,18744.036887998802,23.555444675003315,37488.073775997604 
 08/22  04:00:00,18.575,0.375,24.0,0.0029711936644213712,0.0,945534.4326743933,400.3745277962362,833770.3899796382,18744.036887998802,18744.036887998802,23.283295645274393,37488.073775997604 
 08/22  05:00:00,18.25,0.0,24.000000000000004,0.002968305502083942,0.0,934115.1829133334,400.1734429825246,883749.5469779039,18744.036887998802,18744.036887998802,23.230528145368552,37488.073775997604 
 08/22  06:00:00,19.5,0.625,24.0,0.002957557250608584,0.0,958045.8058340859,400.0805578950283,691773.6683782558,18744.036887998802,18744.036887998802,23.406953278047578,37488.073775997604 
 08/22  07:00:00,18.05,1.625,24.0,0.003043642136066971,0.0,994076.4708691312,400.0374910441502,915130.8825900783,18744.036887998802,18744.036887998802,23.197353232010748,37488.073775997604 
 08/22  08:00:00,18.875,3.25,24.0,0.0032742511923806537,0.0,1058391.7299253219,400.01742079335156,788178.8787097536,18744.036887998802,18744.036887998802,23.328306348989138,37488.073775997604 
 08/22  09:00:00,21.0,2.75,23.999999999999996,0.0031626294909429414,0.0,1127773.6342224204,400.0081554016174,461309.13136283885,18744.036887998802,18744.036887998802,23.647537729707075,37488.073775997604 
 08/22  10:00:00,22.475,3.25,24.0,0.0032302858920584075,0.0,1148907.3546424666,400.0038534651683,234488.0393543007,18744.036887998802,18744.036887998802,23.87075361359021,37488.073775997604 
 08/22  11:00:00,24.25,4.0,24.0,0.0033559668843836064,0.0,1147559.8021523221,400.00182222994886,19220.90866909432,18744.036887998802,18744.036887998802,24.141743999063785,37488.073775997604 
 08/22  12:00:00,26.124999999999996,2.75,24.0,0.003109331031733409,0.0,1123936.143469688,400.0008648947669,0.0,18744.036887998802,18744.036887998802,24.427230808881795,37488.073775997604 
 08/22  13:00:00,27.55,3.25,24.0,0.003177758448304671,0.0,1116830.2316408097,400.0004125673968,0.0,18744.036887998802,18744.036887998802,24.64554417542688,37488.073775997604 
 08/22  14:00:00,28.625,4.0,24.0,0.0033085819327220325,0.0,1120606.997327261,400.0001967132149,0.0,18744.036887998802,18744.036887998802,24.810706856625018,37488.073775997604 
 08/22  15:00:00,28.874999999999996,3.375,24.000000000000004,0.003178025919931207,0.0,1108881.1624565742,400.0000939147969,0.0,18744.036887998802,18744.036887998802,24.849249955865282,37488.073775997604 
 08/22  16:00:00,28.3,3.625,24.000000000000004,0.0032333143603484353,0.0,1086828.5221285445,400.00004482273215,0.0,18744.036887998802,18744.036887998802,24.761325547413428,37488.073775997604 
 08/22  17:00:00,27.375,5.875,24.0,0.0038551284457958657,0.0,1065923.5759906496,400.0000212343891,0.0,18744.036887998802,18744.036887998802,24.621837393292346,37488.073775997604 
 08/22  18:00:00,26.249999999999996,4.5,24.0,0.0034851111555717134,0.0,1018170.4029998411,400.0000099509193,0.0,18744.036887998802,18744.036887998802,24.44842833254129,37488.073775997604 
 08/22  19:00:00,25.3,5.5,23.999999999999993,0.0037794549691819064,0.0,987306.7866970808,400.0000046696302,0.0,18744.036887998802,18744.036887998802,24.302082205656628,37488.073775997604 
 08/22  20:00:00,23.75,6.375,24.0,0.004058637593319676,0.0,950515.4181709768,400.00000216021454,57680.100053970644,18744.036887998802,18744.036887998802,24.065319509474836,37488.073775997604 
 08/22  21:00:00,22.375,4.125,24.0,0.003429004216243637,0.0,923109.6263268662,400.000000997058,249954.95300117356,18744.036887998802,18744.036887998802,23.85587779722666,37488.073775997604 
 08/22  22:00:00,21.375,3.625,24.0,0.003311206136572053,0.0,904556.7066691027,400.000000462689,403767.15715073474,18744.036887998802,18744.036887998802,23.703106532578147,37488.073775997604 
 08/22  23:00:00,20.375,3.375,24.0,0.00326982551495949,0.0,887531.5236517425,400.00000021371824,557606.3512834136,18744.036887998802,18744.036887998802,23.54991586344184,37488.073775997604 
 08/22  24:00:00,20.125,2.375,24.0,0.0031129446757395354,0.0,883254.0708576789,400.00000009868666,596088.7937019984,18744.036887998802,18744.036887998802,23.513591350274314,37488.073775997604 
 08/23  01:00:00,19.45,3.25,24.0,0.003265822270041606,0.0,868044.6800385725,400.00000004560405,699905.4883840525,18744.036887998802,18744.036887998802,23.409750822225796,37488.073775997604 
 08/23  02:00:00,18.375,3.375,24.0,0.003291812045773013,0.0,848579.1191848514,400.00000002091303,865320.6904776761,18744.036887998802,18744.036887998802,23.244956803014308,37488.073775997604 
 08/23  03:00:00,18.3125,2.375,24.0,0.003135329013490125,0.0,849706.7143388933,400.0000000095856,874970.1071839953,18744.036887998802,18744.036887998802,23.241345786493238,37488.073775997604 
 08/23  04:00:00,17.5625,3.25,24.0,0.0032937692227426258,0.0,832050.6417738044,400.0000000044021,990196.8483980711,18744.036887998802,18744.036887998802,23.133600959271114,37488.073775997604 
 08/23  05:00:00,16.375,4.0,24.0,0.0034530733744527714,0.0,802330.1043717304,400.00000000200214,1172628.0103695453,18744.036887998802,18744.036887998802,22.95472120026433,37488.073775997604 
 08/23  06:00:00,15.5625,2.125,24.0,0.0031578682092990116,0.0,801849.2126490073,400.0000000009082,1297376.6444799292,18744.036887998802,18744.036887998802,22.835887652330285,37488.073775997604 
 08/23  07:00:00,15.1125,2.875,24.0,0.0032706209868092403,0.0,821108.9322590927,400.00000000041433,1366323.8798202504,18744.036887998802,18744.036887998802,22.770299206759773,37488.073775997604 
 08/23  08:00:00,15.0,3.375,24.0,0.0033405228255172486,0.0,841775.4893018741,400.0000000001879,1383391.981688453,18744.036887998802,18744.036887998802,22.752397082589802,37488.073775997604 
 08/23  09:00:00,15.5,2.375,24.000000000000004,0.0031773272815644633,0.0,878309.0835273712,400.0000000000857,1306367.2931937426,18744.036887998802,18744.036887998802,22.82744299887344,37488.073775997604 
 08/23  10:00:00,16.55,3.875,24.0,0.0034523942585705696,0.0,898801.0045151035,400.0000000000395,1144859.7398273277,18744.036887998802,18744.036887998802,22.98444039873651,37488.073775997604 
 08/23  11:00:00,18.25,5.0,24.0,0.003691874635969697,0.0,899315.7451817527,400.000000000018,883562.2702233858,18744.036887998802,18744.036887998802,23.235530891688985,37488.073775997604 
 08/23  12:00:00,20.5,3.125,24.0,0.003258375369473171,0.0,909527.955922521,400.0000000000083,537849.0776916887,18744.036887998802,18744.036887998802,23.575275834390006,37488.073775997604 
 08/23  13:00:00,21.775,3.25,24.0,0.0032535633712504498,0.0,911037.5170052876,400.00000000000387,341910.1373734798,18744.036887998802,18744.036887998802,23.768814052359737,37488.073775997604 
 08/23  14:00:00,22.0,4.0,24.0,0.0033900028794608566,0.0,900247.8280744007,400.00000000000176,307319.1343055435,18744.036887998802,18744.036887998802,23.801721415666567,37488.073775997604 
 08/23  15:00:00,22.3125,2.75,24.000000000000007,0.003164474375749325,0.0,894348.6179170002,400.0000000000008,259308.2517460367,18744.036887998802,18744.036887998802,23.849111934027306,37488.073775997604 
 08/23  16:00:00,22.8125,2.625,24.0,0.0031292032530598505,0.0,887636.9561962908,400.0000000000003,182474.41507293214,18744.036887998802,18744.036887998802,23.92427194870905,37488.073775997604 
 08/23  17:00:00,23.0,3.625,24.000000000000004,0.003298395831508115,0.0,874585.0845004311,400.00000000000034,153670.6199059899,18744.036887998802,18744.036887998802,23.952295112358968,37488.073775997604 
 08/23  18:00:00,23.0625,2.75,23.999999999999996,0.003155793222548693,0.0,861829.7633632943,400.00000000000006,144070.75735686882,18744.036887998802,18744.036887998802,23.96258124541194,37488.073775997604 
 08/23  19:00:00,23.0375,3.25,24.0,0.0032397284073712113,0.0,848154.8998470147,400.0000000000003,147897.83998430063,18744.036887998802,18744.036887998802,23.959108732224863,37488.073775997604 
 08/23  20:00:00,22.375,4.0,24.0,0.003387724286925099,0.0,825099.1795919258,400.00000000000017,249677.93044113758,18744.036887998802,18744.036887998802,23.85913892077593,37488.073775997604 
 08/23  21:00:00,21.125,3.375,24.0,0.003280617435573481,0.0,796565.3454109954,400.0000000000003,441729.86703383387,18744.036887998802,18744.036887998802,23.67097098745994,37488.073775997604 
 08/23  22:00:00,18.975,2.375,24.0,0.0031351814664827113,0.0,756518.8333677853,400.0000000000004,772063.0140363453,18744.036887998802,18744.036887998802,23.347094301639853,37488.073775997604 
 08/23  23:00:00,18.625,2.625,24.0,0.0031720530310566275,0.0,741834.6178362072,400.00000000000006,825700.250244698,18744.036887998802,18744.036887998802,23.29687373213599,37488.073775997604 
 08/23  24:00:00,18.1875,2.6875,24.0,0.003193231146772645,0.0,727630.8076435443,400.00000000000017,892877.4091226142,18744.036887998802,18744.036887998802,23.23160093298661,37488.073775997604 
 08/24  01:00:00,16.6375,2.1875,24.0,0.0031363385044690514,0.0,698898.8139034222,400.0000000000001,1130787.9077304222,18744.036887998802,18744.036887998802,22.999318330572603,37488.073775997604 
 08/24  02:00:00,14.75,0.75,24.0,0.0030371696963285774,0.0,666802.7691624083,400.0000000000003,1420479.987453919,18744.036887998802,18744.036887998802,22.71622518925884,37488.073775997604 
 08/24  03:00:00,14.874999999999998,0.3125,23.999999999999996,0.0030213757153746065,0.0,661520.3521844228,400.0000000000003,1401351.1702164228,18744.036887998802,18744.036887998802,22.734979541796847,37488.073775997604 
 08/24  04:00:00,13.9,0.8125,24.0,0.0030447843443888348,0.0,638555.767892945,400.00000000000034,1551109.9840335983,18744.036887998802,18744.036887998802,22.588732492718226,37488.073775997604 
 08/24  05:00:00,12.375,0.375,24.0,0.0030443001862836437,0.0,608013.3290530809,400.0000000000003,1784038.8487234246,18744.036887998802,18744.036887998802,22.359997489040566,37488.073775997604 
 08/24  06:00:00,13.375,0.625,23.999999999999996,0.003047106887460513,0.0,630951.5184545603,400.0000000000002,1631256.5880143372,18744.036887998802,18744.036887998802,22.508687025629506,37488.073775997604 
 08/24  07:00:00,14.7,1.625,24.0,0.003093643389296442,0.0,715965.9335868531,400.00000000000017,1428264.0496569711,18744.036887998802,18744.036887998802,22.702304520418078,37488.073775997604 
 08/24  08:00:00,16.875,2.0,24.0,0.003101219282653514,0.0,808842.0418239526,400.0000000000001,1094380.4821457232,18744.036887998802,18744.036887998802,23.025619997404355,37488.073775997604 
 08/24  09:00:00,18.875,2.0,24.0,0.003086049029626687,0.0,873791.87355222,400.0000000000003,787341.7743613145,18744.036887998802,18744.036887998802,23.327166702178836,37488.073775997604 
 08/24  10:00:00,21.025,2.0,24.0,0.0030647829292551674,0.0,5356187.043551571,523.137868602469,457097.279226662,18744.036887998802,18744.036887998802,23.656088248958163,6816288.073775997 
 08/24  11:00:00,22.625,2.625,24.000000000000004,0.003131363440453683,0.0,6311994.432414431,674.212935812777,211144.5521633528,18744.036887998802,18744.036887998802,23.897396640787726,8346288.073775997 
 08/24  12:00:00,24.375000000000004,2.375,24.000000000000004,0.00308236540646979,0.0,6345488.121724882,762.7818739965336,17277.7297974837,18744.036887998802,18744.036887998802,24.15989300451841,8346288.073775997 
 08/24  13:00:00,25.075,2.625,24.0,0.003109025730670793,0.0,6373472.19583513,816.4629150758158,0.0,18744.036887998802,18744.036887998802,24.26489596571515,8346288.073775997 
 08/24  14:00:00,25.0,3.0,24.000000000000004,0.0031646280417071283,0.0,1233511.0693355652,720.7800671758478,0.0,18744.036887998802,18744.036887998802,24.25365974168261,256368.07377599765 
 08/24  15:00:00,26.124999999999996,2.375,24.0,0.003061957499506603,0.0,5446549.615063682,697.8580462696073,0.0,18744.036887998802,18744.036887998802,24.422402423423055,6816288.073775997 
 08/24  16:00:00,26.925,2.625,24.0,0.003088559178015421,0.0,6387251.829909249,778.7830818782547,0.0,18744.036887998802,18744.036887998802,24.542395987562976,8346288.073775997 
 08/24  17:00:00,27.0,3.0,24.0,0.003144093515513136,0.0,6423988.120694021,825.4186402530245,0.0,18744.036887998802,18744.036887998802,24.553652779628656,8346288.073775997 
 08/24  18:00:00,27.499999999999996,2.375,24.0,0.0030475093132115824,0.0,6452798.086681631,853.8409981940438,0.0,18744.036887998802,18744.036887998802,24.62865935168916,8346288.073775997 
 08/24  19:00:00,27.3,2.625,24.0,0.0030843627779119417,0.0,1118634.813698127,726.4104172489642,0.0,18744.036887998802,18744.036887998802,24.598673784269845,37488.073775997604 
 08/24  20:00:00,24.5,1.75,24.0,0.0030102427870746197,0.0,994007.2615714879,552.4971522759877,38390.37291347629,18744.036887998802,18744.036887998802,24.178701432399755,37488.073775997604 
 08/24  21:00:00,22.4375,1.3125,24.0,0.0029834958110323754,0.0,923005.8511765593,471.6352376242329,240000.75638524647,18744.036887998802,18744.036887998802,23.869331320580944,37488.073775997604 
 08/24  22:00:00,21.4125,1.8125,24.0,0.003038978071701017,0.0,880710.8233110992,433.37642770030016,397355.33599025395,18744.036887998802,18744.036887998802,23.715599141127115,37488.073775997604 
 08/24  23:00:00,21.0,2.0,24.0,0.0030618702047918536,0.0,855335.8916048581,415.4734020306939,460786.141819604,18744.036887998802,18744.036887998802,23.652780554931354,37488.073775997604 
 08/24  24:00:00,21.0,2.0,24.000000000000004,0.0030640263716630927,0.0,841550.4287435608,407.1605593070223,460391.2298352738,18744.036887998802,18744.036887998802,23.65366889827316,37488.073775997604 
 08/25  01:00:00,21.0,2.0,24.0,0.0030563682154758874,0.0,830409.9630027455,403.3102066055351,460742.94417644717,18744.036887998802,18744.036887998802,23.647860106311903,37488.073775997604 
 08/25  02:00:00,19.125,0.75,24.0,0.002991920854025612,0.0,794268.442009213,401.52705141835423,748116.721149602,18744.036887998802,18744.036887998802,23.369865001069268,37488.073775997604 
 08/25  03:00:00,17.625,0.625,24.0,0.0029997841940408894,0.0,763959.4613104847,400.6994762026674,976784.2827816728,18744.036887998802,18744.036887998802,23.14751645588182,37488.073775997604 
 08/25  04:00:00,17.775,1.625,24.0,0.0030642136733144863,0.0,756562.6538899378,400.3192195938612,953812.4583135899,18744.036887998802,18744.036887998802,23.170045359642586,37488.073775997604 
 08/25  05:00:00,17.375,2.625,24.0,0.0031928290626823956,0.0,739198.8865769189,400.1455106759294,1015147.0919568134,18744.036887998802,18744.036887998802,23.110064692284034,37488.073775997604 
 08/25  06:00:00,17.25,1.75,24.0,0.0030866857221430607,0.0,744353.5460231398,400.0661003592855,1034702.7437951849,18744.036887998802,18744.036887998802,23.091322068083784,37488.073775997604 
 08/25  07:00:00,17.15,1.625,24.0,0.0030680339622638783,0.0,793335.9694050702,400.03016239057087,1050626.0479022213,18744.036887998802,18744.036887998802,23.076316960294594,37488.073775997604 
 08/25  08:00:00,18.875,2.625,24.0,0.0031698773094347415,0.0,868063.886860968,400.01382881162397,786647.0630049944,18744.036887998802,18744.036887998802,23.33226472491751,37488.073775997604 
 08/25  09:00:00,20.8125,3.0,24.0,0.0032054452149852036,0.0,918822.1214550601,400.00639581214875,489376.36178847984,18744.036887998802,18744.036887998802,23.623547144903032,37488.073775997604 
 08/25  10:00:00,22.9875,3.0,24.0,0.003180126313833201,0.0,5399647.552724722,522.4580635242983,155506.15713936495,18744.036887998802,18744.036887998802,23.951012119673464,6816288.073775997 
 08/25  11:00:00,24.625,2.375,23.999999999999996,0.0030695141610187996,0.0,6364733.259741962,673.0238998834859,0.0,18744.036887998802,18744.036887998802,24.19785274774172,8346288.073775997 
 08/25  12:00:00,24.812500000000004,2.0,24.0,0.0030186256130161175,0.0,6393876.851781075,761.8074710737246,0.0,18744.036887998802,18744.036887998802,24.225904604257963,8346288.073775997 
 08/25  13:00:00,24.2625,2.0,24.0,0.0030197989590503745,0.0,6412852.677069289,815.5969488556628,0.0,18744.036887998802,18744.036887998802,24.14335297813223,8346288.073775997 
 08/25  14:00:00,24.0,3.25,24.0,0.003214080299685048,0.0,1271969.6502384369,720.4789285596829,1.612445973270484e-10,18744.036887998802,18744.036887998802,24.103545243014025,256368.07377599765 
 08/25  15:00:00,22.125,4.0,24.0,0.003387910473893338,0.0,5425681.974279111,697.2685672529292,288253.53132729913,18744.036887998802,18744.036887998802,23.821739499696257,6816288.073775997 
 08/25  16:00:00,21.625,2.75,23.999999999999996,0.003162622262571676,0.0,6343597.930692129,778.2353547262874,365161.49844188633,18744.036887998802,18744.036887998802,23.746234619728945,8346288.073775997 
 08/25  17:00:00,22.625,2.0,24.0,0.003031721222703225,0.0,6405432.045551917,825.6164429347273,211442.15310077515,18744.036887998802,18744.036887998802,23.89253998965309,8346288.073775997 
 08/25  18:00:00,23.187499999999996,2.0,23.999999999999996,0.003021808804549269,0.0,6446349.901008524,854.2860289147959,124969.03719140371,18744.036887998802,18744.036887998802,23.977856379887506,8346288.073775997 
 08/25  19:00:00,22.4875,2.0,24.000000000000007,0.003028279922354899,0.0,1106379.1972967712,725.5107822071594,232658.57654741537,18744.036887998802,18744.036887998802,23.869253669801704,37488.073775997604 
 08/25  20:00:00,21.375,2.0,24.0,0.0030389865211975175,0.0,1006030.2361795793,550.6221029201934,403895.6667905431,18744.036887998802,18744.036887998802,23.696825357102487,37488.073775997604 
 08/25  21:00:00,21.0,2.0,24.0,0.0030435485082451093,0.0,957992.6621524083,470.41653361217004,461704.2195145391,18744.036887998802,18744.036887998802,23.639786911022554,37488.073775997604 
 08/25  22:00:00,19.75,2.0,24.0,0.0030558214506652675,0.0,909802.9140803472,432.734918135688,654195.5824820328,18744.036887998802,18744.036887998802,23.44673391303691,37488.073775997604 
 08/25  23:00:00,18.375,1.375,24.0,0.0030113252117300875,0.0,867556.3094220213,415.110059466938,866004.496521976,18744.036887998802,18744.036887998802,23.23480572751719,37488.073775997604 
 08/25  24:00:00,19.0625,1.3125,24.0,0.002998394122790237,0.0,859755.1817059255,406.95518689019843,760276.8351319036,18744.036887998802,18744.036887998802,23.342171233378693,37488.073775997604 
 08/26  01:00:00,19.8875,1.8125,24.0,0.003034696187909214,0.0,855872.5689613544,403.2084332343868,633289.8141442281,18744.036887998802,18744.036887998802,23.46968627919546,37488.073775997604 
 08/26  02:00:00,19.375,1.375,24.0,0.0029987366889447807,0.0,834139.0010653043,401.4788850880707,712270.0807746004,18744.036887998802,18744.036887998802,23.38651602909758,37488.073775997604 
 08/26  03:00:00,19.5,0.6875,24.0,0.0029572163181222546,0.0,824880.7896423499,400.68037222412005,693151.502296407,18744.036887998802,18744.036887998802,23.408911652500972,37488.073775997604 
 08/26  04:00:00,19.3,0.1875,24.0,0.0029453317129068323,0.0,810866.6856428739,400.31318690393687,723987.6210769241,18744.036887998802,18744.036887998802,23.376264402123912,37488.073775997604 
 08/26  05:00:00,19.0,0.625,24.0,0.002960631092623401,0.0,791978.7577779444,400.1437969084317,770303.8948462801,18744.036887998802,18744.036887998802,23.331632433846984,37488.073775997604 
 08/26  06:00:00,19.0625,1.0,24.0,0.0029764635743829366,0.0,780054.8256075764,400.065895862885,760694.5691288657,18744.036887998802,18744.036887998802,23.3447685538846,37488.073775997604 
 08/26  07:00:00,19.0375,0.375,24.0,0.0029544716457740516,0.0,772604.2049663896,400.0301781796338,764512.8647887921,18744.036887998802,18744.036887998802,23.340369995785025,37488.073775997604 
 08/26  08:00:00,19.625,0.0,24.0,0.002940099943884254,0.0,776666.612882704,400.01382809857193,674015.2883172669,18744.036887998802,18744.036887998802,23.426759723584116,37488.073775997604 
 08/26  09:00:00,19.375,0.625,24.0,0.002956256932686739,0.0,768662.1140810889,400.0063448568503,712617.514183715,18744.036887998802,18744.036887998802,23.389420870800517,37488.073775997604 
 08/26  10:00:00,19.0,1.625,24.0,0.003023477622101324,0.0,5198368.16882753,524.2173420144521,770240.3138398681,18744.036887998802,18744.036887998802,23.329219706387953,6816288.073775997 
 08/26  11:00:00,19.625,2.0,24.0,0.0030498292710163877,0.0,6167040.436496568,676.5839890223199,673272.821848016,18744.036887998802,18744.036887998802,23.41677879956343,8346288.073775997 
 08/26  12:00:00,20.4375,1.375,24.0,0.0029846310925736998,0.0,6236079.9370389115,765.1769067322967,548148.5032131784,18744.036887998802,18744.036887998802,23.54587006783391,8346288.073775997 
 08/26  13:00:00,21.5125,2.25,24.0,0.0030721402031233165,0.0,6291080.544581838,818.158365941892,382696.4336294783,18744.036887998802,18744.036887998802,23.715087116920348,8346288.073775997 
 08/26  14:00:00,22.625,3.0,24.0,0.00316851506707643,0.0,1178200.0425805112,720.8573585808376,211560.3278061941,18744.036887998802,18744.036887998802,23.890603394337827,256368.07377599765 
 08/26  15:00:00,22.375,3.0,24.0,0.003169051401718865,0.0,5384610.227753194,697.2822483104036,250090.37080793182,18744.036887998802,18744.036887998802,23.851229975886447,6816288.073775997 
 08/26  16:00:00,23.25,2.375,24.0,0.00306705503631529,0.0,6338067.714879055,778.6709402108766,115393.26163407025,18744.036887998802,18744.036887998802,23.986638515862207,8346288.073775997 
 08/26  17:00:00,24.0,2.0,24.000000000000004,0.0030151565747767806,0.0,6388791.8770490475,825.892269661787,1.615284278430612e-10,18744.036887998802,18744.036887998802,24.10349304989473,8346288.073775997 
 08/26  18:00:00,23.6875,2.0,24.0,0.003011371498133108,0.0,6409679.611944474,854.2788533006252,48065.14544129409,18744.036887998802,18744.036887998802,24.0554424549607,8346288.073775997 
 08/26  19:00:00,22.5625,2.0,24.0,0.0030234203759561674,0.0,1062082.5273276342,724.7547332423173,221113.16456672922,18744.036887998802,18744.036887998802,23.88102387655837,37488.073775997604 
 08/26  20:00:00,22.0,1.375,24.0,0.0029777392145254058,0.0,968113.6902125365,549.8565823732001,307712.73224154953,18744.036887998802,18744.036887998802,23.795255751063706,37488.073775997604 
 08/26  21:00:00,21.874999999999996,2.5625,24.000000000000004,0.0031108568483691626,0.0,920342.1440641216,469.99518270138356,326988.20199874544,18744.036887998802,18744.036887998802,23.776014995355357,37488.073775997604 
 08/26  22:00:00,18.8,5.0625,24.0,0.003697269803214265,0.0,826481.9724461652,432.17846621849696,800292.8118559627,18744.036887998802,18744.036887998802,23.308163567571548,37488.073775997604 
 08/26  23:00:00,16.375,2.25,24.0,0.003209973854237981,0.0,775821.739286365,414.53800500692796,1173555.6521824133,18744.036887998802,18744.036887998802,22.942714851910107,37488.073775997604 
 08/26  24:00:00,16.25,0.625,24.0,0.002993172535658619,0.0,755889.9204826872,406.60729712423284,1192765.1850584683,18744.036887998802,18744.036887998802,22.926525255512765,37488.073775997604 
 08/27  01:00:00,16.15,2.25,24.000000000000004,0.003137801420140456,0.0,727382.3207713582,402.9948520936829,1208086.6664137766,18744.036887998802,18744.036887998802,22.909784260799583,37488.073775997604 
 08/27  02:00:00,16.0,4.25,24.0,0.003518379350356442,0.0,696815.6843344595,401.34900046610545,1231206.6528493203,18744.036887998802,18744.036887998802,22.885414686583047,37488.073775997604 
 08/27  03:00:00,16.0,6.25,24.0,0.004126504818302452,0.0,667256.631170959,400.60109964345753,1231300.1469413193,18744.036887998802,18744.036887998802,22.885923044651204,37488.073775997604 
 08/27  04:00:00,16.0,7.0,24.0,0.004408313342959951,0.0,644986.0198234948,400.2646326311158,1231385.2047573226,18744.036887998802,18744.036887998802,22.891848551892636,37488.073775997604 
 08/27  05:00:00,16.0,6.375,24.0,0.004172968054960615,0.0,641540.1630642246,400.1163583165631,1231279.227766986,18744.036887998802,18744.036887998802,22.900013742179667,37488.073775997604 
 08/27  06:00:00,15.1875,2.875,24.0,0.0032968254852557325,0.0,660233.6893154904,400.05162459269695,1355608.7964468175,18744.036887998802,18744.036887998802,22.781672494690913,37488.073775997604 
 08/27  07:00:00,14.2625,3.5,24.0,0.003404055058385388,0.0,690849.3415414917,400.02315982638703,1497833.3283632454,18744.036887998802,18744.036887998802,22.640611798722812,37488.073775997604 
 08/27  08:00:00,14.0,5.0,24.0,0.003746263352076654,0.0,701822.3648751439,400.0103181200528,1537843.6998234922,18744.036887998802,18744.036887998802,22.602498389432945,37488.073775997604 
 08/27  09:00:00,14.125,3.125,24.0,0.0033229745498187563,0.0,710847.0550907643,400.00460269621556,1517490.2471350292,18744.036887998802,18744.036887998802,22.6223736614368,37488.073775997604 
 08/27  10:00:00,15.325,2.625,24.0,0.003206921303795354,0.0,5163710.487949675,524.9563905232479,1333208.8932060855,18744.036887998802,18744.036887998802,22.802371587110237,6816288.073775997 
 08/27  11:00:00,17.25,3.0,24.0,0.003243698380676421,0.0,6153701.726214264,677.3914812382665,1037731.9334649019,18744.036887998802,18744.036887998802,23.09111481575678,8346288.073775997 
 08/27  12:00:00,19.125,3.0,24.0,0.003222852973255724,0.0,6226009.674867813,765.3002924967672,749267.7869842758,18744.036887998802,18744.036887998802,23.37237304686275,8346288.073775997 
 08/27  13:00:00,21.175,3.625,24.0,0.0033235222096427586,0.0,6287217.58668175,817.4617322374131,433934.49116267625,18744.036887998802,18744.036887998802,23.67988728131577,8346288.073775997 
 08/27  14:00:00,22.625,4.0,24.0,0.0033900801975120754,0.0,1176690.4751134778,719.7204014195661,211028.06072520983,18744.036887998802,18744.036887998802,23.897414308543233,256368.07377599765 
 08/27  15:00:00,23.0,2.75,24.0,0.003154587443079742,0.0,5381093.164803976,696.3486115483206,153285.96679308594,18744.036887998802,18744.036887998802,23.953688010021082,6816288.073775997 
 08/27  16:00:00,23.0,3.25,24.0,0.0032421870052475182,0.0,6308591.335709437,777.9071330895185,153240.75638129335,18744.036887998802,18744.036887998802,23.953690011474002,8346288.073775997 
 08/27  17:00:00,22.375,3.375,24.0,0.0032680464279265294,0.0,6332238.448065659,824.6439046502142,249005.980922809,18744.036887998802,18744.036887998802,23.859942343204054,8346288.073775997 
 08/27  18:00:00,22.625,2.375,24.0,0.0030975705760929026,0.0,6358233.136014561,853.2337290080678,210597.86655395455,18744.036887998802,18744.036887998802,23.897451807121975,8346288.073775997 
 08/27  19:00:00,21.75,2.0,24.0,0.0030590554398034825,0.0,1012946.2384482257,723.8447194057568,344692.0792985528,18744.036887998802,18744.036887998802,23.766219820513683,37488.073775997604 
 08/27  20:00:00,20.375,2.0,24.0,0.003064528133422036,0.0,905419.8101676065,548.4936473492495,556756.8292464348,18744.036887998802,18744.036887998802,23.553935051936907,37488.073775997604 
 08/27  21:00:00,19.4375,1.375,24.0,0.0030140482826235995,0.0,848943.8135546041,468.7695941627885,700455.3871658318,18744.036887998802,18744.036887998802,23.41655338053546,37488.073775997604 
 08/27  22:00:00,17.1625,1.625,24.0,0.003064184591975173,0.0,783896.4814368923,431.56913515352755,1049456.023328793,18744.036887998802,18744.036887998802,23.078102544840362,37488.073775997604 
 08/27  23:00:00,16.625,1.375,24.0,0.0030481441778122615,0.0,754084.438785065,414.36869326972055,1132797.1767398762,18744.036887998802,18744.036887998802,22.99521817158987,37488.073775997604 
 08/27  24:00:00,18.125,1.625,24.0,0.003051040549569608,0.0,759875.8040177091,406.5485554064835,901668.177249983,18744.036887998802,18744.036887998802,23.222272727092093,37488.073775997604 
 08/28  01:00:00,18.3,2.0,24.0,0.0030905618198819266,0.0,748210.2143169034,402.98796387326837,874234.0660112442,18744.036887998802,18744.036887998802,23.248763980745878,37488.073775997604 
 08/28  02:00:00,18.0,2.0,24.0,0.0030969668811696013,0.0,733050.2721867759,401.3619453391851,920465.8348292678,18744.036887998802,18744.036887998802,23.203773170815715,37488.073775997604 
 08/28  03:00:00,17.5,2.0,24.0,0.0030927009493202217,0.0,715286.3602636876,400.6195261685622,997030.7886910767,18744.036887998802,18744.036887998802,23.128783217565328,37488.073775997604 
 08/28  04:00:00,16.45,2.0,24.0,0.0031077084649836833,0.0,687996.5615625946,400.28030613183364,1158068.7774069954,18744.036887998802,18744.036887998802,22.971291012281018,37488.073775997604 
 08/28  05:00:00,15.375,2.0,24.0,0.003123114160853672,0.0,659294.163387795,400.12644585003636,1323817.554283093,18744.036887998802,18744.036887998802,22.8096410911665,37488.073775997604 
 08/28  06:00:00,15.75,2.0,24.0,0.0031085512047465264,0.0,666263.2936643088,400.0568546144955,1266502.9418265028,18744.036887998802,18744.036887998802,22.86601171849562,37488.073775997604 
 08/28  07:00:00,16.075,2.625,24.0,0.003193282442286885,0.0,719630.4297930195,400.02561938206196,1216765.5457545186,18744.036887998802,18744.036887998802,22.910547693479028,37488.073775997604 
 08/28  08:00:00,16.625,4.25,24.0,0.0035247635097553484,0.0,766376.6518146965,400.0115855872839,1132449.7861056668,18744.036887998802,18744.036887998802,22.99498767884695,37488.073775997604 
 08/28  09:00:00,17.875,3.125,23.999999999999996,0.0032720375994853474,0.0,808416.9922150713,400.00524901975905,940580.0466542053,18744.036887998802,18744.036887998802,23.184496111332813,37488.073775997604 
 08/28  10:00:00,18.15,2.625,24.0,0.0031700286729592336,0.0,5258522.063205902,523.7969957314542,898831.8409503323,18744.036887998802,18744.036887998802,23.224701271578034,6816288.073775997 
 08/28  11:00:00,18.625,3.0,24.0,0.0032288203336744343,0.0,6209788.623311817,675.7481165848419,826311.6918429772,18744.036887998802,18744.036887998802,23.297351636252714,8346288.073775997 
 08/28  12:00:00,20.5,1.75,23.999999999999996,0.003038058779295088,0.0,6263932.499288366,764.0773625681146,537849.832491056,18744.036887998802,18744.036887998802,23.5786291580364,8346288.073775997 
 08/28  13:00:00,22.4,2.875,24.0,0.0031816252789247284,0.0,6313572.30378193,816.7099294964188,245872.91109553503,18744.036887998802,18744.036887998802,23.863630586458463,8346288.073775997 
 08/28  14:00:00,23.0,5.25,24.0,0.0037202336455877047,0.0,1183005.6802003512,718.9477497506278,153618.4895464447,18744.036887998802,18744.036887998802,23.953643405191812,256368.07377599765 
 08/28  15:00:00,21.75,6.0,24.0,0.003966286801996994,0.0,5353037.8239773065,694.3650318973182,345772.91138756135,18744.036887998802,18744.036887998802,23.766136662928645,6816288.073775997 
 08/28  16:00:00,22.25,6.0,23.999999999999996,0.003960589176963964,0.0,6276206.500278344,774.6480331075568,268873.71349393704,18744.036887998802,18744.036887998802,23.84113382288508,8346288.073775997 
 08/28  17:00:00,22.375,6.0,24.0,0.003957749220700718,0.0,6312905.049549341,820.4076712077363,249743.2870734923,18744.036887998802,18744.036887998802,23.85988265077701,8346288.073775997 
 08/28  18:00:00,19.9375,3.5,24.0,0.0033235212488175207,0.0,6308099.4684359245,848.6487716268707,624668.3342355202,18744.036887998802,18744.036887998802,23.486484801973454,8346288.073775997 
 08/28  19:00:00,17.0125,4.5,24.0,0.0036039274386304707,0.0,912668.4610111048,718.1683491463352,1072844.7286201827,18744.036887998802,18744.036887998802,23.053947295145104,37488.073775997604 
 08/28  20:00:00,16.0,5.375,24.0,0.0038365234755461386,0.0,813326.144657474,541.1352610686126,1229088.5182424604,18744.036887998802,18744.036887998802,22.896764221097605,37488.073775997604 
 08/28  21:00:00,16.125,3.75,24.0,0.0033937527299657514,0.0,787147.4442605011,463.71443377012395,1210490.3019087256,18744.036887998802,18744.036887998802,22.907055348368466,37488.073775997604 
 08/28  22:00:00,16.075,3.0,24.0,0.003243195678032615,0.0,761148.4720685782,428.7994212302811,1218369.396508522,18744.036887998802,18744.036887998802,22.899676874647096,37488.073775997604 
 08/28  23:00:00,16.0,4.25,24.0,0.0035223208189616006,0.0,728637.2203386852,413.00495459116627,1230078.0770496675,18744.036887998802,18744.036887998802,22.88801039259497,37488.073775997604 
 08/28  24:00:00,16.0,3.75,24.0,0.0033961753797753457,0.0,713617.5985193569,405.833734064876,1230220.8828057586,18744.036887998802,18744.036887998802,22.89376678409361,37488.073775997604 
 08/29  01:00:00,15.375,3.625,24.0,0.003376273599354232,0.0,687639.2306125576,402.61734915552313,1326303.6449634728,18744.036887998802,18744.036887998802,22.802630568216063,37488.073775997604 
 08/29  02:00:00,15.625,4.625,23.999999999999996,0.0036205214694212465,0.0,668586.7978794883,401.1700299354943,1287810.6593784355,18744.036887998802,18744.036887998802,22.84042153976547,37488.073775997604 
 08/29  03:00:00,15.750000000000002,3.125,24.000000000000004,0.0032863208146895768,0.0,675026.8044390068,400.5225393781303,1268545.8705498625,18744.036887998802,18744.036887998802,22.859809390738743,37488.073775997604 
 08/29  04:00:00,15.225,3.875,24.000000000000004,0.0034501435321845878,0.0,652063.559067405,400.23390952011005,1349217.0505734556,18744.036887998802,18744.036887998802,22.779888283769836,37488.073775997604 
 08/29  05:00:00,15.0,5.0,24.0,0.0037310679258486363,0.0,625027.5298009871,400.1038825637602,1383814.2588289536,18744.036887998802,18744.036887998802,22.745488316706325,37488.073775997604 
 08/29  06:00:00,15.3125,3.75,24.0,0.0034078042850068874,0.0,633648.5400877348,400.04608824124574,1335741.6271622141,18744.036887998802,18744.036887998802,22.797701078917434,37488.073775997604 
 08/29  07:00:00,15.1875,4.25,24.0,0.0035320264335151237,0.0,623049.7489887299,400.0205233265433,1354808.0725387833,18744.036887998802,18744.036887998802,22.78166542353851,37488.073775997604 
 08/29  08:00:00,15.0,5.625,24.0,0.003930841475469787,0.0,604710.1759049031,400.00908572199035,1383479.9590632434,18744.036887998802,18744.036887998802,22.752877906801942,37488.073775997604 
 08/29  09:00:00,15.1875,4.75,24.0,0.00366197342060465,0.0,612263.1717608299,400.00400688766473,1354119.708133742,18744.036887998802,18744.036887998802,22.781785788198825,37488.073775997604 
 08/29  10:00:00,15.7375,5.25,24.000000000000004,0.003804006243903351,0.0,606086.0912007103,400.0017754138458,1269651.529290977,18744.036887998802,18744.036887998802,22.863719213410793,37488.073775997604 
 08/29  11:00:00,16.625,6.625,24.0,0.004264670092136056,0.0,596847.2137553737,400.0007830796187,1133337.9482990198,18744.036887998802,18744.036887998802,22.99551232874822,37488.073775997604 
 08/29  12:00:00,17.5,4.5,24.0,0.0035963862112677143,0.0,625743.9638429305,400.0003458472363,998582.8784174233,18744.036887998802,18744.036887998802,23.128541165265393,37488.073775997604 
 08/29  13:00:00,17.925,4.875,24.0,0.0036813938430249275,0.0,624743.1043158774,400.0001548426743,932909.1518950437,18744.036887998802,18744.036887998802,23.19245385086565,37488.073775997604 
 08/29  14:00:00,18.0,6.0,24.0,0.004016057721212278,0.0,608578.838507993,400.0000688596469,921733.5232699101,18744.036887998802,18744.036887998802,23.201917991461535,37488.073775997604 
 08/29  15:00:00,18.625,4.125,24.0,0.0034748045898405494,0.0,624005.1545652992,400.0000306520582,825742.8513755088,18744.036887998802,18744.036887998802,23.296257949880374,37488.073775997604 
 08/29  16:00:00,19.625,5.5,24.0,0.00386029695348282,0.0,624130.6336293258,400.00001376495715,672119.3234464518,18744.036887998802,18744.036887998802,23.44613238126328,37488.073775997604 
 08/29  17:00:00,19.375,6.375,24.0,0.004131917993935256,0.0,599647.4296831641,400.0000061213683,710543.8870266486,18744.036887998802,18744.036887998802,23.407531092450157,37488.073775997604 
 08/29  18:00:00,19.25,4.125,24.0,0.003468899836886027,0.0,596164.9694957404,400.0000027260384,729775.7069377315,18744.036887998802,18744.036887998802,23.389054458826585,37488.073775997604 
 08/29  19:00:00,19.15,3.0,24.0,0.003221042895990798,0.0,584593.2100716253,400.00000122596975,745153.36475286,18744.036887998802,18744.036887998802,23.374030300922087,37488.073775997604 
 08/29  20:00:00,18.375,2.375,24.0,0.003136826981010793,0.0,560151.9062519106,400.0000005512725,864242.7742802714,18744.036887998802,18744.036887998802,23.256961679401552,37488.073775997604 
 08/29  21:00:00,17.625,2.0,24.0,0.003093870692249336,0.0,539743.6736556313,400.0000002472998,979506.5312492338,18744.036887998802,18744.036887998802,23.144587348005825,37488.073775997604 
 08/29  22:00:00,15.275,2.0,24.0,0.0031260115295028952,0.0,493993.9039357116,400.0000001103602,1337770.7874446628,18744.036887998802,18744.036887998802,22.794979238022083,37488.073775997604 
 08/29  23:00:00,13.375,2.0,24.0,0.0031440811025004664,0.0,454350.45098303806,400.0000000487344,1630719.1682160003,18744.036887998802,18744.036887998802,22.507726858063563,37488.073775997604 
 08/29  24:00:00,14.6875,1.6875,24.0,0.0030936933762192556,0.0,468474.9270060553,400.00000002146345,1430347.0205322835,18744.036887998802,18744.036887998802,22.70039761888552,37488.073775997604 
 08/30  01:00:00,13.3875,1.1875,24.0,0.003066855200938416,0.0,441404.37938453595,400.0000000094956,1629995.8147225545,18744.036887998802,18744.036887998802,22.51050858088171,37488.073775997604 
 08/30  02:00:00,12.0,1.0,24.0,0.0030696691689814,0.0,411833.4993824394,400.0000000041639,1842704.8886532732,18744.036887998802,18744.036887998802,22.303728315875226,37488.073775997604 
 08/30  03:00:00,11.5625,0.6875,24.0,0.0030663741296155407,0.0,398119.86494640016,400.0000000018207,1906674.8729672402,18744.036887998802,18744.036887998802,22.238137269301703,37488.073775997604 
 08/30  04:00:00,11.1125,0.1875,24.0,0.0030570352561178527,0.0,384296.43910399394,400.0000000007948,1975738.69401327,18744.036887998802,18744.036887998802,22.1706623976034,37488.073775997604 
 08/30  05:00:00,10.375,0.0,23.999562321219578,0.0030617073012812633,0.0,365852.46255296026,400.00000000034606,2088716.8109545507,18744.036887998802,18744.036887998802,22.060055202186042,37488.073775997604 
 08/30  06:00:00,10.0625,0.3125,23.997163059018803,0.0030755696934692,0.0,364139.7635934661,400.0000000001504,2133897.4517437983,18744.036887998802,18744.036887998802,22.010455697650308,37488.073775997604 
 08/30  07:00:00,10.6625,0.8125,23.99999816489675,0.0030818445436651587,0.0,417827.3664795853,400.0000000000655,2044275.2861264162,18744.036887998802,18744.036887998802,22.103205372663453,37488.073775997604 
 08/30  08:00:00,13.5,1.0,23.999999999961542,0.003051234044773715,0.0,527315.1005807968,400.0000000000289,1611050.2527205923,18744.036887998802,18744.036887998802,22.51319528140103,37488.073775997604 
 08/30  09:00:00,16.4375,1.625,24.0,0.003074509907559842,0.0,605692.1594500009,400.0000000000131,1160776.2267754364,18744.036887998802,18744.036887998802,22.9584254761496,37488.073775997604 
 08/30  10:00:00,18.9875,2.625,24.0,0.003171582600166799,0.0,637776.7565124066,400.0000000000059,769561.8968794348,18744.036887998802,18744.036887998802,23.35007422693326,37488.073775997604 
 08/30  11:00:00,21.25,3.625,24.0,0.003324222329197965,0.0,631575.9288192024,400.0000000000026,422242.39598183316,18744.036887998802,18744.036887998802,23.690993253545166,37488.073775997604 
 08/30  12:00:00,22.625,4.0,24.0,0.0033950771469846257,0.0,597156.6350729652,400.00000000000125,211023.66281028997,18744.036887998802,18744.036887998802,23.89752000345627,37488.073775997604 
 08/30  13:00:00,23.625,3.375,24.0,0.0032527008913013217,0.0,584510.6410930076,400.00000000000097,57550.15831322698,18744.036887998802,18744.036887998802,24.04752028548844,37488.073775997604 
 08/30  14:00:00,25.25,3.0,24.0,0.0031615246842606757,0.0,593191.2990968502,400.0000000000006,0.0,18744.036887998802,18744.036887998802,24.291427482358536,37488.073775997604 
 08/30  15:00:00,26.5625,3.0,24.000000000000004,0.003152748871617271,0.0,599156.9098994674,400.00000000000057,0.0,18744.036887998802,18744.036887998802,24.48815151881576,37488.073775997604 
 08/30  16:00:00,27.5875,3.625,24.0,0.003258692042574605,0.0,603446.7688725716,400.0000000000004,0.0,18744.036887998802,18744.036887998802,24.64201587360121,37488.073775997604 
 08/30  17:00:00,28.0,4.0,24.0,0.0033308260135252723,0.0,598413.4564901899,400.0000000000002,0.0,18744.036887998802,18744.036887998802,24.703777485648605,37488.073775997604 
 08/30  18:00:00,28.25,3.375,24.000000000000004,0.00320367012018875,0.0,586890.5280482162,400.0000000000003,0.0,18744.036887998802,18744.036887998802,24.741300024382316,37488.073775997604 
 08/30  19:00:00,27.525,2.375,24.0,0.0030496217535652794,0.0,560134.0439355953,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.63255750947799,37488.073775997604 
 08/30  20:00:00,25.125,2.0,24.0,0.003022795195405675,0.0,516248.28263358015,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.27256726937193,37488.073775997604 
 08/30  21:00:00,22.4375,2.3125,24.0,0.003086712053467927,0.0,471461.3579958129,400.00000000000006,239885.14435289754,18744.036887998802,18744.036887998802,23.86807399067621,37488.073775997604 
 08/30  22:00:00,22.4375,2.8125,24.0,0.0031599878215499994,0.0,468259.6916508215,400.00000000000017,239918.3865174639,18744.036887998802,18744.036887998802,23.868644495774703,37488.073775997604 
 08/30  23:00:00,22.375,3.625,24.0,0.003309708242253565,0.0,464860.28588779207,400.0000000000002,249540.1672062066,18744.036887998802,18744.036887998802,23.858866913114817,37488.073775997604 
 08/30  24:00:00,20.625,2.125,24.000000000000004,0.0030990591207325797,0.0,438938.30575609644,400.0000000000002,518356.3723926286,18744.036887998802,18744.036887998802,23.59349715087434,37488.073775997604 
 08/31  01:00:00,21.175,1.625,24.0,0.0030239630249841035,0.0,447639.9390368874,400.0000000000001,433917.53717092326,18744.036887998802,18744.036887998802,23.678696174788406,37488.073775997604 
 08/31  02:00:00,20.75,2.0,24.0,0.0030641155557120958,0.0,440795.1078002257,400.00000000000017,499231.47477480164,18744.036887998802,18744.036887998802,23.614998602034134,37488.073775997604 
 08/31  03:00:00,20.375,2.625,24.0,0.003154611653273684,0.0,433346.28616838454,400.00000000000034,556862.4747536932,18744.036887998802,18744.036887998802,23.558667161928973,37488.073775997604 
 08/31  04:00:00,20.85,3.625,24.0,0.003327366281758725,0.0,437509.99563533533,400.0000000000004,483907.1916265232,18744.036887998802,18744.036887998802,23.629953577389486,37488.073775997604 
 08/31  05:00:00,20.375,4.0,24.0,0.0034126236629285637,0.0,426702.16484289285,400.0000000000002,556799.8198376986,18744.036887998802,18744.036887998802,23.559664379396512,37488.073775997604 
 08/31  06:00:00,19.625,2.125,24.0,0.00311606772463481,0.0,426821.3221941353,400.0000000000003,671664.0191852497,18744.036887998802,18744.036887998802,23.447475477679887,37488.073775997604 
 08/31  07:00:00,19.15,2.875,24.0,0.0032275649848962948,0.0,466110.65664925484,400.0000000000003,744680.0595207455,18744.036887998802,18744.036887998802,23.37623270212245,37488.073775997604 
 08/31  08:00:00,20.25,3.375,24.0,0.0032854871934027714,0.0,554651.6928851021,400.00000000000034,575828.9664909367,18744.036887998802,18744.036887998802,23.541236554296404,37488.073775997604 
 08/31  09:00:00,21.6875,3.0,24.0,0.0032040395917760085,0.0,618643.9220104741,400.0000000000004,354907.5555061364,18744.036887998802,18744.036887998802,23.75687517292464,37488.073775997604 
 08/31  10:00:00,23.9125,3.0,24.000000000000004,0.003178686348970599,0.0,5097401.600234954,524.0896686080227,62345.30942507239,18744.036887998802,18744.036887998802,24.090588273033745,6816288.073775997 
 08/31  11:00:00,26.25,3.0,24.0,0.0031517151808060483,0.0,6063991.246519629,675.9142335616124,0.0,18744.036887998802,18744.036887998802,24.44115422955,8346288.073775997 
 08/31  12:00:00,27.875,3.0,24.0,0.0031384654858263063,0.0,6098135.684189277,764.3348990988409,0.0,18744.036887998802,18744.036887998802,24.684904367989525,8346288.073775997 
 08/31  13:00:00,28.775,4.25,24.0,0.0033943940381326956,0.0,6141350.360460892,817.0437112793982,0.0,18744.036887998802,18744.036887998802,24.819932738414355,8346288.073775997 
 08/31  14:00:00,29.625,4.375,24.0,0.003402621782763674,0.0,1031867.1481576713,719.5360660247992,0.0,18744.036887998802,18744.036887998802,24.947609106020188,256368.07377599765 
 08/31  15:00:00,30.812499999999996,4.0,24.0,0.003300118725002772,0.0,5245655.691371722,696.3866251754145,0.0,18744.036887998802,18744.036887998802,25.125539843703304,6816288.073775997 
 08/31  16:00:00,31.1125,4.0,23.999999999999996,0.0032954243277393876,0.0,6177176.564439039,777.453643121039,0.0,18744.036887998802,18744.036887998802,25.170521573529204,8346288.073775997 
 08/31  17:00:00,30.375,4.0,24.0,0.0033026060563784805,0.0,6203103.310388524,824.2950912578274,0.0,18744.036887998802,18744.036887998802,25.059891457911444,8346288.073775997 
 08/31  18:00:00,30.25,2.75,23.999999999999996,0.0030817576724359837,0.0,6220947.296390838,853.0228095749235,0.0,18744.036887998802,18744.036887998802,25.041160996488944,8346288.073775997 
 08/31  19:00:00,28.15,2.3125,24.0,0.0030321142743890946,0.0,870263.1599510538,724.5727436242058,0.0,18744.036887998802,18744.036887998802,24.726176621547488,37488.073775997604 
 08/31  20:00:00,26.175,2.6875,23.999999999999996,0.0031007571965287663,0.0,769369.9414109674,549.1284365937183,0.0,18744.036887998802,18744.036887998802,24.430201324681292,37488.073775997604 
 08/31  21:00:00,24.924999999999997,2.425,24.0,0.003074713169730634,0.0,717167.7115060119,469.158388436523,0.0,18744.036887998802,18744.036887998802,24.24288110709836,37488.073775997604 
 08/31  22:00:00,22.9625,2.5749999999999997,24.0,0.003116739775100553,0.0,666528.5396930508,431.8232583950785,159400.53636243555,18744.036887998802,18744.036887998802,23.94782539733525,37488.073775997604 
 08/31  23:00:00,20.725,3.05,24.000000000000004,0.0032178406666171664,0.0,616603.7285868804,414.4971151250185,502987.88265842875,18744.036887998802,18744.036887998802,23.612455657257534,37488.073775997604 
 08/31  24:00:00,18.525,3.2,24.0,0.0032749466549784004,0.0,570396.3003641582,406.53841379144365,839599.5895037724,18744.036887998802,18744.036887998802,23.282494211246338,37488.073775997604 
 09/01  01:00:00,16.5125,3.575,24.0,0.0033770349024218726,0.0,513764.7229037977,402.9221808931038,1146904.2179257972,18744.036887998802,18744.036887998802,22.98066381281946,37488.073775997604 
