Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 09/01  02:00:00,15.3625,3.8,23.999999999999996,0.003439132070559771,0.0,481118.1380820327,401.29324950548704,1322512.3999486784,18744.036887998802,18744.036887998802,22.80820211711922,37488.073775997604 
 09/01  03:00:00,14.725,3.6125,24.0,0.0034092280189092876,0.0,473063.6375080991,400.5704140768833,1420064.799611007,18744.036887998802,18744.036887998802,22.7126066061337,37488.073775997604 
 09/01  04:00:00,14.0,3.5,24.0,0.003392370717127578,0.0,463791.4979806941,400.2515040341443,1531521.164401881,18744.036887998802,18744.036887998802,22.60387453690382,37488.073775997604 
 09/01  05:00:00,13.7,3.8125,24.0,0.003461316355091299,0.0,450779.16947874887,400.11052038030454,1577889.8083459428,18744.036887998802,18744.036887998802,22.558885156386598,37488.073775997604 
 09/01  06:00:00,13.95,4.125,24.0,0.003533615984974203,0.0,457082.17483441293,400.04846693240074,1540029.0803532703,18744.036887998802,18744.036887998802,22.596390038591505,37488.073775997604 
 09/01  07:00:00,13.4125,4.075,24.0,0.003523084986318299,0.0,496553.51447375887,400.0212989087606,1622533.930103665,18744.036887998802,18744.036887998802,22.515767238753526,37488.073775997604 
 09/01  08:00:00,13.625,4.625,24.0,0.0036591109225902175,0.0,552954.1440111382,400.0093699574159,1589952.5335937426,18744.036887998802,18744.036887998802,22.547643751000365,37488.073775997604 
 09/01  09:00:00,15.0625,5.0,24.0,0.003758407560829191,0.0,576102.2871789574,400.00413648607105,1370424.946319985,18744.036887998802,18744.036887998802,22.763114878076347,37488.073775997604 
 09/01  10:00:00,15.8875,3.75,23.999999999999993,0.003428611634218183,0.0,5027175.332834504,525.6385743828745,1245081.9397130471,18744.036887998802,18744.036887998802,22.88621261667757,6816288.073775997 
 09/01  11:00:00,16.625,4.25,24.0,0.0035277395178520557,0.0,5977982.366387653,678.6536649951511,1131802.718454273,18744.036887998802,18744.036887998802,22.997421423455176,8346288.073775997 
 09/01  12:00:00,17.875,4.375,24.0,0.0035532936619957333,0.0,6038172.335592144,766.1981442324527,939659.088875364,18744.036887998802,18744.036887998802,23.184913509464714,8346288.073775997 
 09/01  13:00:00,19.4,4.625,24.0,0.003595740870627349,0.0,6096704.408198203,818.4081441318622,705320.6046900951,18744.036887998802,18744.036887998802,23.41367294658974,8346288.073775997 
 09/01  14:00:00,20.625,5.625,24.0,0.0038697182143381664,0.0,984273.830563796,717.4947537162197,516926.62554931303,18744.036887998802,18744.036887998802,23.59745811802497,256368.07377599765 
 09/01  15:00:00,20.375,6.0,24.0,0.0040136598960248526,0.0,5171100.517587426,692.7575892724875,555039.0870666666,18744.036887998802,18744.036887998802,23.559975080588423,6816288.073775997 
 09/01  16:00:00,20.625,6.0,24.0,0.004003842708463878,0.0,6101341.371751914,775.1079937021802,516734.62579609675,18744.036887998802,18744.036887998802,23.597459698071738,8346288.073775997 
 09/01  17:00:00,21.0,5.375,24.0,0.0037857692649620393,0.0,6144988.834437499,821.471833119576,459529.74181006657,18744.036887998802,18744.036887998802,23.653702129340893,8346288.073775997 
 09/01  18:00:00,20.875,3.75,24.0,0.0033841676475205086,0.0,6169578.180852671,850.6111453535209,478492.2047136971,18744.036887998802,18744.036887998802,23.634955495848974,8346288.073775997 
 09/01  19:00:00,20.3,3.625,23.999999999999996,0.003352484384750372,0.0,832577.4074627123,720.9125990213879,566402.0605414046,18744.036887998802,18744.036887998802,23.548731547462708,37488.073775997604 
 09/01  20:00:00,18.75,2.75,24.0,0.003206243857466268,0.0,727202.5327816214,544.147216867905,803832.9931588548,18744.036887998802,18744.036887998802,23.31628252988022,37488.073775997604 
 09/01  21:00:00,17.75,1.375,24.0,0.0030621111529117893,0.0,670904.3646615562,465.6397549783508,956696.2534917372,18744.036887998802,18744.036887998802,23.166322898079642,37488.073775997604 
 09/01  22:00:00,15.35,1.0,24.0,0.0030504371957773835,0.0,604150.3729112388,429.77579656014177,1325139.4645756667,18744.036887998802,18744.036887998802,22.806338334900026,37488.073775997604 
 09/01  23:00:00,13.375,1.0,24.0,0.0030606558455086516,0.0,550252.3572102523,413.3048965208629,1628251.7091053978,18744.036887998802,18744.036887998802,22.510096161603766,37488.073775997604 
 09/01  24:00:00,12.312499999999998,1.0,24.0,0.003089408976560304,0.0,513178.97766528535,405.9072950412182,1791256.295342627,18744.036887998802,18744.036887998802,22.350729516236278,37488.073775997604 
 09/02  01:00:00,11.9625,1.0,24.0,0.003087629123924669,0.0,491905.57840343687,402.61949666756107,1843752.3420718536,18744.036887998802,18744.036887998802,22.29824887473982,37488.073775997604 
 09/02  02:00:00,10.75,0.375,24.0,0.003067766397401362,0.0,460229.40263280936,401.15394049294844,2028554.445606362,18744.036887998802,18744.036887998802,22.116397840727778,37488.073775997604 
 09/02  03:00:00,10.6875,0.625,24.0,0.0030932544909094153,0.0,444687.48756281415,400.50590518018856,2039305.6765756537,18744.036887998802,18744.036887998802,22.107031917613032,37488.073775997604 
 09/02  04:00:00,9.7875,1.0,24.0,0.003113331590721784,0.0,416793.91314041754,400.2223938395765,2175369.8146686945,18744.036887998802,18744.036887998802,21.972055144801534,37488.073775997604 
 09/02  05:00:00,9.625,1.0,24.0,0.0031040261244431344,0.0,403244.93701149314,400.0968121236035,2199938.8768876623,18744.036887998802,18744.036887998802,21.947705296591472,37488.073775997604 
 09/02  06:00:00,9.9375,1.0,24.0,0.0031232534373975126,0.0,405277.4192560114,400.04220149056255,2149858.645461642,18744.036887998802,18744.036887998802,21.994617336539196,37488.073775997604 
 09/02  07:00:00,9.9625,0.375,24.0,0.0030902593355327953,0.0,445738.13205274334,400.0185095990073,2147218.52803475,18744.036887998802,18744.036887998802,21.99838733814269,37488.073775997604 
 09/02  08:00:00,12.5,0.625,24.0,0.0030536030315661505,0.0,534884.6358149899,400.0081477450258,1761769.6399232447,18744.036887998802,18744.036887998802,22.37420700105887,37488.073775997604 
 09/02  09:00:00,16.3125,1.0,24.0,0.003048146222657717,0.0,616200.499410857,400.0036472780622,1178121.7152103505,18744.036887998802,18744.036887998802,22.94719105021241,37488.073775997604 
 09/02  10:00:00,18.5125,1.625,24.0,0.003061762882798549,0.0,5088541.413151817,525.167725636826,841970.1022064682,18744.036887998802,18744.036887998802,23.273905013490594,6816288.073775997 
 09/02  11:00:00,19.625,2.0,24.0,0.003080101057665089,0.0,6035557.009403841,678.0996751457432,671201.307104479,18744.036887998802,18744.036887998802,23.447146914831354,8346288.073775997 
 09/02  12:00:00,20.0625,2.0,24.0,0.0031002621117206183,0.0,6058111.528737254,767.1189754254813,602898.875916998,18744.036887998802,18744.036887998802,23.51307714173749,8346288.073775997 
 09/02  13:00:00,20.6625,2.0,24.0,0.003086464486372062,0.0,6092188.682263723,820.8404806966288,511000.39515291335,18744.036887998802,18744.036887998802,23.603080738020104,8346288.073775997 
 09/02  14:00:00,21.625,2.625,23.999999999999996,0.0031513023152852718,0.0,975558.5542214814,721.4560286850481,363448.6211002836,18744.036887998802,18744.036887998802,23.747480884728255,256368.07377599765 
 09/02  15:00:00,22.125000000000004,2.375,24.0,0.003127228932937858,0.0,5173404.18832275,697.3486046248215,286910.4711491477,18744.036887998802,18744.036887998802,23.822493552921586,6816288.073775997 
 09/02  16:00:00,22.7,2.625,24.0,0.003149179549047259,0.0,6101779.807483982,780.604157585231,199002.0287846921,18744.036887998802,18744.036887998802,23.9087144932025,8346288.073775997 
 09/02  17:00:00,23.0,1.75,24.0,0.0030332184906056506,0.0,6136130.3925725,827.5618305133443,153106.91269578316,18744.036887998802,18744.036887998802,23.95370902928248,8346288.073775997 
 09/02  18:00:00,22.625,1.0,24.0,0.002982788593271828,0.0,6150502.8032124685,856.4880033699656,210486.29397479375,18744.036887998802,18744.036887998802,23.89746099178241,8346288.073775997 
 09/02  19:00:00,20.9,2.25,24.0,0.003118434537456043,0.0,798828.2194435811,725.0907164635776,474948.96318062255,18744.036887998802,18744.036887998802,23.638717718315544,37488.073775997604 
 09/02  20:00:00,18.125,2.375,24.0,0.003148152114542671,0.0,674305.7362002137,545.9624873043504,900329.0647271241,18744.036887998802,18744.036887998802,23.22250635240241,37488.073775997604 
 09/02  21:00:00,17.4375,1.375,24.0,0.003061176831483464,0.0,623746.6828448628,466.07456522030725,1005476.6592689669,18744.036887998802,18744.036887998802,23.119414750937597,37488.073775997604 
 09/02  22:00:00,15.3875,0.375,24.0,0.0030252124331100615,0.0,565031.2749920066,429.8555897661805,1319826.6575051872,18744.036887998802,18744.036887998802,22.811935038450343,37488.073775997604 
 09/02  23:00:00,12.75,0.0,24.0,0.0030375967545764413,0.0,503255.1182955622,413.2924277597834,1724139.7406315473,18744.036887998802,18744.036887998802,22.416325845910222,37488.073775997604 
 09/02  24:00:00,13.812499999999998,0.625,23.999999999999996,0.003054891496819271,0.0,502713.4400091496,405.8812901628129,1560763.6669261293,18744.036887998802,18744.036887998802,22.57572151421356,37488.073775997604 
 09/03  01:00:00,13.7125,1.0,24.000000000000004,0.0030658913846265054,0.0,486723.5109846241,402.61949404907006,1576209.80670138,18744.036887998802,18744.036887998802,22.560735421491422,37488.073775997604 
 09/03  02:00:00,12.375,0.375,24.0,0.0030496692937021746,0.0,455542.95904197893,401.15710970260807,1780433.7952127564,18744.036887998802,18744.036887998802,22.360128536557497,37488.073775997604 
 09/03  03:00:00,14.1875,1.875,24.0,0.0031633871062263235,0.0,467799.8012621389,400.510140014228,1501777.9134766387,18744.036887998802,18744.036887998802,22.632032524237005,37488.073775997604 
 09/03  04:00:00,12.6875,1.125,24.0,0.0031086536284023404,0.0,437440.67128015286,400.22605670544044,1730702.3198586619,18744.036887998802,18744.036887998802,22.40705841993426,37488.073775997604 
 09/03  05:00:00,10.375,0.0,24.0,0.003067574828176294,0.0,394247.78784893954,400.09897502525774,2084138.4070260997,18744.036887998802,18744.036887998802,22.060210429156268,37488.073775997604 
 09/03  06:00:00,11.6875,1.25,24.0,0.0031209038639107723,0.0,409654.44157795585,400.043181208867,1883327.9301517492,18744.036887998802,18744.036887998802,22.25711067055328,37488.073775997604 
 09/03  07:00:00,11.6375,0.75,24.0,0.0030856886248054128,0.0,450965.66019824805,400.0190041677881,1892014.4354397021,18744.036887998802,18744.036887998802,22.24961835348298,37488.073775997604 
 09/03  08:00:00,13.5,0.0,24.0,0.003030945898273169,0.0,536859.0433336166,400.008389163493,1608467.4595870269,18744.036887998802,18744.036887998802,22.528915665357964,37488.073775997604 
 09/03  09:00:00,16.375,1.25,23.999999999999996,0.0030658191826724505,0.0,607010.9846755093,400.0037599000682,1168063.0303091595,18744.036887998802,18744.036887998802,22.960213774859866,37488.073775997604 
 09/03  10:00:00,18.95,1.375,24.0,0.0030300002730757098,0.0,5090591.722924177,525.0539052839496,774747.2669822862,18744.036887998802,18744.036887998802,23.340172359852673,6816288.073775997 
 09/03  11:00:00,21.875,1.625,24.0,0.0030177525222777786,0.0,6064467.243175904,677.7743616328909,326385.48857993726,18744.036887998802,18744.036887998802,23.78407962937,8346288.073775997 
 09/03  12:00:00,23.812499999999996,2.625,24.0,0.0031303923943452076,0.0,6102539.491683295,766.1666188300671,40245.482498163175,18744.036887998802,18744.036887998802,24.075546746644036,8346288.073775997 
 09/03  13:00:00,24.7375,3.625,24.0,0.0032954644486257877,0.0,6138204.4378195945,818.7654594379648,0.0,18744.036887998802,18744.036887998802,24.214301327913237,8346288.073775997 
 09/03  14:00:00,25.0,4.625,24.0,0.0035258380622799615,0.0,1014575.1753749552,719.8272923986863,0.0,18744.036887998802,18744.036887998802,24.253720064435353,256368.07377599765 
 09/03  15:00:00,25.6875,3.75,24.0,0.003327257635750144,0.0,5217594.447764477,695.7254183329098,0.0,18744.036887998802,18744.036887998802,24.356884522400815,6816288.073775997 
 09/03  16:00:00,26.0375,3.0,24.0,0.003167184866580996,0.0,6143696.02048827,778.2665074921157,0.0,18744.036887998802,18744.036887998802,24.409357415114464,8346288.073775997 
 09/03  17:00:00,26.0,2.375,24.0,0.0030698167426445955,0.0,6174191.390571992,825.8045652087316,0.0,18744.036887998802,18744.036887998802,24.403714351604297,8346288.073775997 
 09/03  18:00:00,26.0,1.375,24.0,0.00296880826643248,0.0,6195158.333966224,854.9304461392641,0.0,18744.036887998802,18744.036887998802,24.403724969410796,8346288.073775997 
 09/03  19:00:00,24.75,1.0,24.0,0.002949986640323792,0.0,854203.5097616247,725.1862486857175,0.0,18744.036887998802,18744.036887998802,24.216233804427077,37488.073775997604 
 09/03  20:00:00,22.125,1.625,24.0,0.003013603208928832,0.0,737924.1550212622,548.4236804717438,287970.3034289356,18744.036887998802,18744.036887998802,23.820708219405915,37488.073775997604 
 09/03  21:00:00,20.4375,2.0,24.0,0.003072028724751462,0.0,674060.9275398769,468.06316581258943,547023.3351870598,18744.036887998802,18744.036887998802,23.568339944839924,37488.073775997604 
 09/03  22:00:00,18.7875,2.0,24.0,0.0030907691744335416,0.0,622916.3922144442,430.9553005475176,799725.2156718409,18744.036887998802,18744.036887998802,23.32186997550293,37488.073775997604 
 09/03  23:00:00,18.0,2.0,24.0,0.0030969668811696013,0.0,591781.6579386889,413.96758563617254,920465.8348292683,18744.036887998802,18744.036887998802,23.203761386101867,37488.073775997604 
 09/03  24:00:00,17.8125,2.0,24.0,0.003104359929681228,0.0,575054.3905158937,406.288461572756,949034.2085330794,18744.036887998802,18744.036887998802,23.175651534420563,37488.073775997604 
 09/04  01:00:00,15.3875,2.0,24.0,0.003129425039837981,0.0,526598.0725719704,402.82157314490036,1320243.8550078133,18744.036887998802,18744.036887998802,22.811922277305566,37488.073775997604 
 09/04  02:00:00,15.25,1.375,24.0,0.003067953874904988,0.0,517602.36449112056,401.2537358876042,1341683.472717105,18744.036887998802,18744.036887998802,22.791308803185295,37488.073775997604 
 09/04  03:00:00,16.625,1.0,24.0,0.003029046977412894,0.0,530426.8486446459,400.55988074644154,1131298.8971317485,18744.036887998802,18744.036887998802,22.997559414331626,37488.073775997604 
 09/04  04:00:00,15.75,0.375,24.0,0.0030116438645330255,0.0,509594.4073175751,400.2507144013357,1266211.931529263,18744.036887998802,18744.036887998802,22.86526007075618,37488.073775997604 
 09/04  05:00:00,15.0,1.25,24.0,0.0030640558900803744,0.0,487865.6699536249,400.1115501712768,1381529.7627696164,18744.036887998802,18744.036887998802,22.751423863597033,37488.073775997604 
 09/04  06:00:00,15.9375,1.375,24.0,0.0030624272999003744,0.0,496944.1616848493,400.0495419546966,1237541.5680766855,18744.036887998802,18744.036887998802,22.894166885000075,37488.073775997604 
 09/04  07:00:00,14.9375,2.25,24.0,0.003172089763448685,0.0,489257.7009066721,400.0220732045673,1390373.288375977,18744.036887998802,18744.036887998802,22.7444185451328,37488.073775997604 
 09/04  08:00:00,15.875,3.625,24.0,0.0033876240222324248,0.0,524846.1889777554,400.0097665353434,1246439.6869279784,18744.036887998802,18744.036887998802,22.88504986342164,37488.073775997604 
 09/04  09:00:00,17.4375,2.75,24.0,0.00322132402085107,0.0,585386.8202146766,400.00435614800887,1006542.8100957256,18744.036887998802,18744.036887998802,23.119431589712946,37488.073775997604 
 09/04  10:00:00,19.7625,3.25,23.999999999999996,0.0032781832573693047,0.0,5079660.37287076,524.8399169919227,650308.431010893,18744.036887998802,18744.036887998802,23.468122084048403,6816288.073775997 
 09/04  11:00:00,22.25,4.0,24.000000000000004,0.00339258729958181,0.0,6069028.78240521,676.7485984176216,268720.87989647134,18744.036887998802,18744.036887998802,23.84115644180618,8346288.073775997 
 09/04  12:00:00,23.375,3.375,24.0,0.003257813983432665,0.0,6111089.1749253925,764.7537984709495,95951.91948556741,18744.036887998802,18744.036887998802,24.009900718832846,8346288.073775997 
 09/04  13:00:00,24.475,3.625,24.0,0.0032930763345138097,0.0,6153112.504642343,817.6992330046439,1918.804076335454,18744.036887998802,18744.036887998802,24.17490078240101,8346288.073775997 
 09/04  14:00:00,25.625,4.0,24.0,0.0033584724426436448,0.0,1043161.6447269913,719.7597347577066,0.0,18744.036887998802,18744.036887998802,24.347426167648926,256368.07377599765 
 09/04  15:00:00,25.125,2.75,23.999999999999996,0.0031380608350713903,0.0,5230784.155354366,696.5568020911853,0.0,18744.036887998802,18744.036887998802,24.27242947518915,6816288.073775997 
 09/04  16:00:00,25.475,3.25,24.0,0.0032115368801465347,0.0,6163263.654020716,778.8992323785511,0.0,18744.036887998802,18744.036887998802,24.32528936971863,8346288.073775997 
 09/04  17:00:00,25.375,4.625,24.0,0.0035062390200578278,0.0,6199076.649543301,825.0871159985235,0.0,18744.036887998802,18744.036887998802,24.310529370244904,8346288.073775997 
 09/04  18:00:00,24.562499999999996,3.125,24.0,0.003211137624152496,0.0,6208562.0127617875,852.9355244606422,0.0,18744.036887998802,18744.036887998802,24.188016997991998,8346288.073775997 
 09/04  19:00:00,23.4875,2.625,24.0,0.00312931140355176,0.0,870403.3791384093,723.3297246422544,78514.838373657,18744.036887998802,18744.036887998802,24.0268067532631,37488.073775997604 
 09/04  20:00:00,21.125,3.0,23.999999999999993,0.003213412894078137,0.0,755326.2000820081,546.8723375414878,440174.82139516756,18744.036887998802,18744.036887998802,23.6725074165128,37488.073775997604 
 09/04  21:00:00,20.0,1.75,24.0,0.003068241574935176,0.0,701405.4014339672,467.22079253343134,612682.8849210152,18744.036887998802,18744.036887998802,23.503794253051307,37488.073775997604 
 09/04  22:00:00,16.875,1.0,24.0,0.0030278507039446277,0.0,629620.2828737411,430.63388544377085,1091928.7810816425,18744.036887998802,18744.036887998802,23.03505951092604,37488.073775997604 
 09/04  23:00:00,13.75,1.0,24.0,0.0030549250558631787,0.0,562068.8141060094,413.73449995223064,1571882.003858253,18744.036887998802,18744.036887998802,22.566313430828394,37488.073775997604 
 09/04  24:00:00,15.9375,1.0,24.0,0.0030400144652625236,0.0,580095.3004594486,406.12490948178237,1236011.8724865147,18744.036887998802,18744.036887998802,22.894450077717472,37488.073775997604 
 09/05  01:00:00,14.1375,1.0,24.0,0.0030566307809937825,0.0,539838.2662440788,402.75200680247616,1511501.5654831452,18744.036887998802,18744.036887998802,22.624463676578415,37488.073775997604 
 09/05  02:00:00,13.937500000000002,1.625,24.0,0.0030970928856992545,0.0,524427.6300369459,401.22042308924006,1544042.2546631542,18744.036887998802,18744.036887998802,22.582836530224945,37488.073775997604 
 09/05  03:00:00,15.849999999999998,1.375,24.0,0.003065452667323255,0.0,545963.5655199566,400.5436041323445,1250185.7345525078,18744.036887998802,18744.036887998802,22.877010374908917,37488.073775997604 
 09/05  04:00:00,15.6125,1.625,24.0,0.003083402294283989,0.0,532842.4255571854,400.2434385074202,1287292.7899381102,18744.036887998802,18744.036887998802,22.83587634241338,37488.073775997604 
 09/05  05:00:00,12.575,2.0,24.0,0.003152525403441555,0.0,473642.47227697494,400.1080296836498,1752851.7104411335,18744.036887998802,18744.036887998802,22.386011310180457,37488.073775997604 
 09/05  06:00:00,12.75,1.375,24.0,0.003102560318612245,0.0,480025.2945044333,400.04745100960986,1723924.9516776141,18744.036887998802,18744.036887998802,22.416309139738964,37488.073775997604 
 09/05  07:00:00,12.05,1.625,23.999999999999996,0.003129365324992777,0.0,507359.5310841847,400.02100447415455,1831310.3527047213,18744.036887998802,18744.036887998802,22.311328117827554,37488.073775997604 
 09/05  08:00:00,13.5,1.375,24.0,0.003084541060713246,0.0,580030.5627111525,400.0092880313564,1610817.5881035414,18744.036887998802,18744.036887998802,22.527534947225668,37488.073775997604 
 09/05  09:00:00,18.0625,1.0,24.0,0.003014953469942388,0.0,666584.7532124384,400.0041772012235,911110.3692791591,18744.036887998802,18744.036887998802,23.212207886114893,37488.073775997604 
 09/05  10:00:00,20.5875,2.25,24.0,0.0031122616749400703,0.0,687666.4953404631,400.00190830224244,523680.40865198476,18744.036887998802,18744.036887998802,23.59172443527447,37488.073775997604 
 09/05  11:00:00,22.25,3.625,24.0,0.003313269424002914,0.0,690271.3100379589,400.0008714416792,268637.376934559,18744.036887998802,18744.036887998802,23.84082118963179,37488.073775997604 
 09/05  12:00:00,24.0,4.0,23.999999999999993,0.003380058329330721,0.0,684497.027162106,400.00039840488273,30701.288935070068,18744.036887998802,18744.036887998802,24.103785075381772,37488.073775997604 
 09/05  13:00:00,24.85,4.625,24.0,0.0035225922969423003,0.0,675971.0490387348,400.0001825413929,0.0,18744.036887998802,18744.036887998802,24.23130579563113,37488.073775997604 
 09/05  14:00:00,25.625,5.0,24.0,0.0036083960192263265,0.0,675068.2979220245,400.0000834044127,0.0,18744.036887998802,18744.036887998802,24.347783958706884,37488.073775997604 
 09/05  15:00:00,26.750000000000004,4.375,24.0,0.003438498839870984,0.0,679641.0699434715,400.00003820851794,0.0,18744.036887998802,18744.036887998802,24.51628308224018,37488.073775997604 
 09/05  16:00:00,26.45,4.0,24.0,0.0033526626205590397,0.0,659979.7158870905,400.0000175861037,0.0,18744.036887998802,18744.036887998802,24.47130596661504,37488.073775997604 
 09/05  17:00:00,26.625,4.625,24.0,0.0035015066258594144,0.0,651904.1667085047,400.00000806739695,0.0,18744.036887998802,18744.036887998802,24.497556985883072,37488.073775997604 
 09/05  18:00:00,26.500000000000004,3.125,24.0,0.003196959916708658,0.0,632920.0672627098,400.0000036997926,0.0,18744.036887998802,18744.036887998802,24.47882774817841,37488.073775997604 
 09/05  19:00:00,24.825,2.0,24.0,0.003029953949400335,0.0,593961.7508058422,400.00000170040835,0.0,18744.036887998802,18744.036887998802,24.22758213743496,37488.073775997604 
 09/05  20:00:00,22.75,2.0,24.0,0.003048305078320454,0.0,554737.6939683161,400.0000007760884,191763.86966044828,18744.036887998802,18744.036887998802,23.91631827838279,37488.073775997604 
 09/05  21:00:00,21.625,2.0,24.0,0.003062878333672812,0.0,532733.6695447735,400.0000003517853,363939.7911010247,18744.036887998802,18744.036887998802,23.747583055715637,37488.073775997604 
 09/05  22:00:00,18.65,1.375,24.0,0.0030330957833343687,0.0,484440.48371214047,400.00000015860405,820406.5970760891,18744.036887998802,18744.036887998802,23.30133355031472,37488.073775997604 
 09/05  23:00:00,18.875,1.625,24.0,0.0030541004050374434,0.0,483912.3585260009,400.00000007088084,785370.9315226941,18744.036887998802,18744.036887998802,23.335096954336223,37488.073775997604 
 09/05  24:00:00,20.0,2.0,24.0,0.003081013777428844,0.0,498679.32430965157,400.00000003181816,612282.8330719622,18744.036887998802,18744.036887998802,23.503876543975945,37488.073775997604 
 09/06  01:00:00,17.5,2.625,24.0,0.0031913739491893204,0.0,456440.74157709663,400.00000001424996,995870.4608834878,18744.036887998802,18744.036887998802,23.128878823821722,37488.073775997604 
 09/06  02:00:00,17.25,3.0,24.000000000000004,0.0032528525283025476,0.0,449104.80806393205,400.00000000631223,1034388.7927799386,18744.036887998802,18744.036887998802,23.091380382859732,37488.073775997604 
 09/06  03:00:00,18.6875,3.0,23.999999999999996,0.003235442938613362,0.0,470442.8635073453,400.00000000280636,813763.2227757757,18744.036887998802,18744.036887998802,23.307015401457086,37488.073775997604 
 09/06  04:00:00,17.7875,3.0,23.999999999999996,0.0032459246153016927,0.0,453480.24979471404,400.00000000125004,951793.8321399165,18744.036887998802,18744.036887998802,23.172018026342688,37488.073775997604 
 09/06  05:00:00,17.625,3.0,24.0,0.003248984844896385,0.0,447631.6062720432,400.0000000005545,976831.1092832864,18744.036887998802,18744.036887998802,23.147643329902955,37488.073775997604 
 09/06  06:00:00,18.125,3.0,24.0,0.003240402725794422,0.0,460808.8818603179,400.0000000002465,899905.7920638476,18744.036887998802,18744.036887998802,23.222650419968538,37488.073775997604 
 09/06  07:00:00,17.45,3.0,24.0,0.0032489500664501982,0.0,492962.4861174422,400.00000000010954,1003472.9757673356,18744.036887998802,18744.036887998802,23.121401641355575,37488.073775997604 
 09/06  08:00:00,17.625,3.0,23.999999999999996,0.003246880395571608,0.0,560053.60111978,400.0000000000491,977494.378785697,18744.036887998802,18744.036887998802,23.14735983518729,37488.073775997604 
 09/06  09:00:00,19.125,2.375,24.0,0.0031310380552017933,0.0,623675.301279459,400.0000000000222,747637.9303934872,18744.036887998802,18744.036887998802,23.37254855362243,37488.073775997604 
 09/06  10:00:00,21.175,3.25,24.0,0.0032583496634977496,0.0,652739.5323079254,400.0000000000101,433288.3362444192,18744.036887998802,18744.036887998802,23.68010254674169,37488.073775997604 
 09/06  11:00:00,23.875,4.0,24.0,0.003375559004929403,0.0,661905.890560433,400.0000000000046,67128.68568347077,18744.036887998802,18744.036887998802,24.085159461782926,37488.073775997604 
 09/06  12:00:00,26.5,4.625,24.0,0.003490732255264687,0.0,661778.6985612442,400.000000000002,0.0,18744.036887998802,18744.036887998802,24.479622977085445,37488.073775997604 
 09/06  13:00:00,27.15,3.75,24.0,0.003288315300008496,0.0,648857.4428586134,400.0000000000009,0.0,18744.036887998802,18744.036887998802,24.57675809761934,37488.073775997604 
 09/06  14:00:00,27.625,3.625,23.999999999999996,0.003253165753380122,0.0,644427.8234369849,400.00000000000045,0.0,18744.036887998802,18744.036887998802,24.650399993913904,37488.073775997604 
 09/06  15:00:00,28.0,3.375,24.0,0.0031925249334322408,0.0,638444.0067062683,400.0000000000003,0.0,18744.036887998802,18744.036887998802,24.70539975905139,37488.073775997604 
 09/06  16:00:00,28.0,4.25,24.0,0.003387711867133957,0.0,631718.8356660816,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.706145319584756,37488.073775997604 
 09/06  17:00:00,28.0,3.75,24.0,0.0032823378761695143,0.0,618721.4471608398,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.70479235247276,37488.073775997604 
 09/06  18:00:00,28.0625,1.75,24.0,0.0029679426774308054,0.0,602334.0178761942,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.713116677864814,37488.073775997604 
 09/06  19:00:00,26.7875,1.625,24.0,0.002964791837383564,0.0,572024.6404908149,400.00000000000045,0.0,18744.036887998802,18744.036887998802,24.52186871705187,37488.073775997604 
 09/06  20:00:00,22.875,1.375,24.0,0.0029823937775091285,0.0,510015.56950358534,400.0000000000002,201586.8485872295,18744.036887998802,18744.036887998802,23.933015534448863,37488.073775997604 
 09/06  21:00:00,22.1875,1.3125,24.0,0.0029772216307654797,0.0,496250.23683529254,400.00000000000017,278426.9869069553,18744.036887998802,18744.036887998802,23.82915549989434,37488.073775997604 
 09/06  22:00:00,19.8375,1.8125,24.0,0.003054239131600244,0.0,458207.3444966436,400.0000000000002,638589.9694591062,18744.036887998802,18744.036887998802,23.479148123730475,37488.073775997604 
 09/06  23:00:00,21.125,3.875,24.000000000000004,0.0033942453033184846,0.0,473872.82920481387,400.0000000000001,441355.4843883279,18744.036887998802,18744.036887998802,23.671598570002924,37488.073775997604 
 09/06  24:00:00,22.3125,3.125,24.0,0.00322441060184796,0.0,493605.9690599745,400.00000000000017,259249.41737238684,18744.036887998802,18744.036887998802,23.84721403737251,37488.073775997604 
 09/07  01:00:00,20.0875,2.625,24.0,0.0031496612250070674,0.0,458589.14242319844,400.0000000000003,601238.3419810039,18744.036887998802,18744.036887998802,23.51058950073771,37488.073775997604 
 09/07  02:00:00,17.75,3.0,24.0,0.0032351255701100717,0.0,419589.5962267807,400.0000000000004,960609.9069401762,18744.036887998802,18744.036887998802,23.15889246754641,37488.073775997604 
 09/07  03:00:00,18.3125,1.75,24.0,0.0030666245062335624,0.0,430962.5661350178,400.00000000000017,874268.9681037553,18744.036887998802,18744.036887998802,23.24183170809595,37488.073775997604 
 09/07  04:00:00,17.7875,2.25,24.0,0.0031300662188078966,0.0,419666.12132060016,400.0000000000001,955139.1546758693,18744.036887998802,18744.036887998802,23.16459427037725,37488.073775997604 
 09/07  05:00:00,17.625,3.0,24.0,0.003234180043779555,0.0,412418.5586842641,400.0000000000001,980221.1570000526,18744.036887998802,18744.036887998802,23.137805948968634,37488.073775997604 
 09/07  06:00:00,17.5,2.375,24.000000000000004,0.00314421022172885,0.0,415955.19433736935,400.00000000000006,999633.9901522177,18744.036887998802,18744.036887998802,23.115522094036507,37488.073775997604 
 09/07  07:00:00,17.075,2.625,24.0,0.0031806986244499605,0.0,434902.17584203114,400.0000000000003,1065247.4447818955,18744.036887998802,18744.036887998802,23.048131755392504,37488.073775997604 
 09/07  08:00:00,17.625,3.625,24.0,0.0033505498150660654,0.0,484486.7761424604,400.0000000000002,980907.2379301871,18744.036887998802,18744.036887998802,23.131654724172748,37488.073775997604 
 09/07  09:00:00,18.0625,3.375,24.0,0.0033075245874527137,0.0,524959.6126248306,400.00000000000017,913762.0566919637,18744.036887998802,18744.036887998802,23.20242792531432,37488.073775997604 
 09/07  10:00:00,19.2875,3.0,24.0,0.0032181911814841897,0.0,5000614.078678492,525.3937686554935,725273.2549951855,18744.036887998802,18744.036887998802,23.387453428749613,6816288.073775997 
 09/07  11:00:00,21.25,4.25,24.0,0.003454093039826331,0.0,5972437.71499472,677.9675412236807,423044.90086148534,18744.036887998802,18744.036887998802,23.68197772282242,8346288.073775997 
 09/07  12:00:00,22.375,3.75,24.0,0.003342526443914721,0.0,6013891.380420548,765.7360408450077,249960.15353906451,18744.036887998802,18744.036887998802,23.854584897083797,8346288.073775997 
 09/07  13:00:00,23.475,4.875,24.0,0.003614408201766164,0.0,6059541.992001221,818.3648707277624,80750.93674110579,18744.036887998802,18744.036887998802,24.02356926377168,8346288.073775997 
 09/07  14:00:00,24.625,5.375,24.000000000000007,0.0037187458587524917,0.0,956223.1508371984,717.7728132971089,0.0,18744.036887998802,18744.036887998802,24.19879268267747,256368.07377599765 
 09/07  15:00:00,25.187499999999996,4.375,24.000000000000004,0.0034543475605200934,0.0,5161419.146789564,694.2123509634336,0.0,18744.036887998802,18744.036887998802,24.283290645243945,6816288.073775997 
 09/07  16:00:00,25.7375,4.625,24.0,0.003503944321430994,0.0,6097241.002742989,777.1697656944584,0.0,18744.036887998802,18744.036887998802,24.36794324426942,8346288.073775997 
 09/07  17:00:00,26.0,5.0,24.0,0.0035911882970682653,0.0,6138971.388435323,823.5543513761347,0.0,18744.036887998802,18744.036887998802,24.407902439074427,8346288.073775997 
 09/07  18:00:00,25.125,3.125,24.0,0.003208286563209891,0.0,6146367.119829399,852.3214287073315,0.0,18744.036887998802,18744.036887998802,24.274596642746424,8346288.073775997 
 09/07  19:00:00,23.6,3.25,23.999999999999996,0.0032305554539004966,0.0,803918.1667440828,723.013388202357,69204.83405761664,18744.036887998802,18744.036887998802,24.042820202667436,37488.073775997604 
 09/07  20:00:00,21.75,3.375,23.999999999999996,0.003263108969866246,0.0,699953.8443866496,545.7815990742474,345966.5238994982,18744.036887998802,18744.036887998802,23.765157714121308,37488.073775997604 
 09/07  21:00:00,20.625,1.75,24.000000000000004,0.003062191170584671,0.0,647865.5776699242,466.5585334540725,518913.4995649548,18744.036887998802,18744.036887998802,23.595302630045865,37488.073775997604 
 09/07  22:00:00,18.9,1.625,24.0,0.0030545088909061354,0.0,597659.7234942807,430.3502289505098,784074.9396307225,18744.036887998802,18744.036887998802,23.33659165754541,37488.073775997604 
 09/07  23:00:00,18.0,2.0,24.0,0.003091090073785574,0.0,565863.5678904329,413.6707730077238,922353.1877024614,18744.036887998802,18744.036887998802,23.202964023858186,37488.073775997604 
 09/07  24:00:00,18.25,1.375,24.0,0.003051783739254916,0.0,557515.1785917223,406.1496309772532,883376.4536679909,18744.036887998802,18744.036887998802,23.241162125478848,37488.073775997604 
 09/08  01:00:00,16.275,0.375,24.0,0.0030143372686152843,0.0,518604.1645337327,402.7742916373206,1186268.6691125901,18744.036887998802,18744.036887998802,22.94493521151574,37488.073775997604 
 09/08  02:00:00,14.375,0.0,24.0,0.003015569235899328,0.0,481135.6328151596,401.23458156480206,1478029.1182569102,18744.036887998802,18744.036887998802,22.659949408216132,37488.073775997604 
 09/08  03:00:00,15.625000000000002,0.0,24.000000000000004,0.0030258250637847273,0.0,491320.4574796603,400.54804536041934,1285137.3401815582,18744.036887998802,18744.036887998802,22.847472948664365,37488.073775997604 
 09/08  04:00:00,14.35,0.0,24.0,0.003029439567543697,0.0,464386.0280697079,400.245091377044,1481381.61118463,18744.036887998802,18744.036887998802,22.656233935772388,37488.073775997604 
 09/08  05:00:00,12.375,0.0,24.0,0.00303786359270083,0.0,426458.22609860875,400.1080658328402,1784038.848723424,18744.036887998802,18744.036887998802,22.359995740380146,37488.073775997604 
 09/08  06:00:00,14.124999999999998,0.625,23.999999999999996,0.003055441938749585,0.0,453284.77977806487,400.04754628234423,1515471.1333341752,18744.036887998802,18744.036887998802,22.622506387213456,37488.073775997604 
 09/08  07:00:00,14.525,0.375,24.0,0.0030320142923752277,0.0,495981.4193065626,400.02120154538153,1455014.5205180252,18744.036887998802,18744.036887998802,22.67774925696648,37488.073775997604 
 09/08  08:00:00,15.25,0.625,24.0,0.003015331946903544,0.0,561513.1896277008,400.0094418395766,1343862.9839776051,18744.036887998802,18744.036887998802,22.77854068707395,37488.073775997604 
 09/08  09:00:00,17.9375,1.0,24.0,0.0030284589533189437,0.0,638680.870426575,400.00425019755784,931009.4350001855,18744.036887998802,18744.036887998802,23.19139665901385,37488.073775997604 
 09/08  10:00:00,20.9125,1.625,24.0,0.0030334559300370335,0.0,5130069.257947867,524.6462434976568,474442.99833975907,18744.036887998802,18744.036887998802,23.636479600926123,6816288.073775997 
 09/08  11:00:00,22.625,2.625,24.0,0.0031278729026864224,0.0,6089515.8794884235,676.8429266834944,211307.26304921787,18744.036887998802,18744.036887998802,23.896337009324053,8346288.073775997 
 09/08  12:00:00,22.874999999999996,2.375,23.999999999999996,0.0031149360977111634,0.0,6104058.210043853,765.706110746188,172690.2781021269,18744.036887998802,18744.036887998802,23.93489903580984,8346288.073775997 
 09/08  13:00:00,23.55,3.875,24.0,0.0033847460023968415,0.0,6135463.065222531,819.3227241665642,69071.767144875,18744.036887998802,18744.036887998802,24.036156442530633,8346288.073775997 
 09/08  14:00:00,24.625,5.0,24.0,0.003623983791725217,0.0,1023455.2552430115,719.5404275095868,0.0,18744.036887998802,18744.036887998802,24.197429017899182,256368.07377599765 
 09/08  15:00:00,25.0,3.75,24.0,0.003337323375781643,0.0,5220403.976513625,695.7710231140218,0.0,18744.036887998802,18744.036887998802,24.253676938281977,6816288.073775997 
 09/08  16:00:00,25.0,3.0,24.000000000000007,0.0031812412807635804,0.0,6143723.721324416,778.9852574785987,0.0,18744.036887998802,18744.036887998802,24.253685926325147,8346288.073775997 
 09/08  17:00:00,25.625,3.625,24.0,0.003285351604308767,0.0,6188623.744107321,825.9353982105606,0.0,18744.036887998802,18744.036887998802,24.347459225232626,8346288.073775997 
 09/08  18:00:00,25.4375,2.125,24.000000000000004,0.003074524102674327,0.0,6206898.062054563,854.5386061602564,0.0,18744.036887998802,18744.036887998802,24.319329710667738,8346288.073775997 
 09/08  19:00:00,23.7875,2.25,23.999999999999996,0.0030932660993698443,0.0,859987.1762916798,725.2181330775109,56374.987436325406,18744.036887998802,18744.036887998802,24.07186644834578,37488.073775997604 
 09/08  20:00:00,21.125,2.375,24.0,0.0031111216554785015,0.0,742385.321490505,547.8484620787598,441281.3099650812,18744.036887998802,18744.036887998802,23.66988657045999,37488.073775997604 
 09/08  21:00:00,19.125,1.6875,24.0,0.0030648134513955884,0.0,674225.7118637349,467.67454398844137,748257.9750392612,18744.036887998802,18744.036887998802,23.371166727047886,37488.073775997604 
 09/08  22:00:00,15.725,1.1875,24.0,0.003056787451343192,0.0,597876.8568920522,430.72980827995616,1268457.8477926757,18744.036887998802,18744.036887998802,22.862522401156628,37488.073775997604 
 09/08  23:00:00,14.0,0.375,23.999999999999996,0.0030311910946269546,0.0,554864.1839451201,413.7315222906276,1532494.925673558,18744.036887998802,18744.036887998802,22.603799287487067,37488.073775997604 
 09/08  24:00:00,14.125,0.625,23.999999999999996,0.003049093512040301,0.0,541800.1701084236,406.1212751281469,1514658.0370804912,18744.036887998802,18744.036887998802,22.622553082295966,37488.073775997604 
 09/09  01:00:00,12.2,1.625,24.0,0.0031328747923334037,0.0,496316.73182790633,402.72689138170995,1807983.0892944422,18744.036887998802,18744.036887998802,22.33382567068557,37488.073775997604 
 09/09  02:00:00,11.0,2.0,24.0,0.0031755497413595677,0.0,465268.2245951006,401.1977580598921,1991515.5251530777,18744.036887998802,18744.036887998802,22.153850387600144,37488.073775997604 
 09/09  03:00:00,14.5625,2.0,24.0,0.003142335070931365,0.0,513726.91043473984,400.5271510905891,1447993.6015961205,18744.036887998802,18744.036887998802,22.678553616359796,37488.073775997604 
 09/09  04:00:00,13.1375,2.625,24.0,0.003242800275292046,0.0,478070.74457183626,400.2349317006979,1666207.3292621374,18744.036887998802,18744.036887998802,22.4702253540247,37488.073775997604 
 09/09  05:00:00,11.0,3.0,24.0,0.003324549010763296,0.0,430364.5794862576,400.1027501099399,1990979.3172638377,18744.036887998802,18744.036887998802,22.153845870716545,37488.073775997604 
 09/09  06:00:00,10.375,2.375,24.0,0.0032353151426496125,0.0,422972.8762890791,400.0447144227222,2085868.0912895142,18744.036887998802,18744.036887998802,22.060128403702343,37488.073775997604 
 09/09  07:00:00,10.0,2.625,24.0,0.0032767686532986255,0.0,446598.13055215345,400.0194712356066,2143266.556662919,18744.036887998802,18744.036887998802,22.003903363881317,37488.073775997604 
 09/09  08:00:00,12.5,3.0,24.0,0.003305129320976118,0.0,529726.8973690819,400.00851595652756,1762532.323581094,18744.036887998802,18744.036887998802,22.378349987831786,37488.073775997604 
 09/09  09:00:00,16.3125,2.375,24.0,0.0031762883193256776,0.0,633221.4489710443,400.00379458883117,1178888.7095890508,18744.036887998802,18744.036887998802,22.950246223956178,37488.073775997604 
 09/09  10:00:00,18.5125,2.625,24.0,0.0031842984341751064,0.0,5122512.160925693,524.8056749195623,841627.9719365055,18744.036887998802,18744.036887998802,23.280677615853286,6816288.073775997 
 09/09  11:00:00,20.875,4.25,24.000000000000004,0.003478439578747671,0.0,6090783.543909909,676.8752424086928,479429.7766874559,18744.036887998802,18744.036887998802,23.634931489957655,8346288.073775997 
 09/09  12:00:00,22.750000000000004,3.75,24.0,0.0033527624536521796,0.0,6132028.531529967,764.4574126170636,191675.7896935538,18744.036887998802,18744.036887998802,23.916176722910087,8346288.073775997 
 09/09  13:00:00,23.7,4.25,24.0,0.003454175677225782,0.0,6167542.132910001,817.2840971360981,45978.198026933394,18744.036887998802,18744.036887998802,24.058686994570998,8346288.073775997 
 09/09  14:00:00,24.625,5.625,24.0,0.0038206388158130663,0.0,1051149.4103002893,718.1648787113099,0.0,18744.036887998802,18744.036887998802,24.197473485594426,256368.07377599765 
 09/09  15:00:00,25.875,4.125,24.0,0.0034165168993831835,0.0,5261760.204423818,694.2611222136863,0.0,18744.036887998802,18744.036887998802,24.385005668930173,6816288.073775997 
 09/09  16:00:00,26.15,4.875,24.0,0.0036036948989039146,0.0,6190883.6025320925,776.4077258019104,0.0,18744.036887998802,18744.036887998802,24.426244466398074,8346288.073775997 
 09/09  17:00:00,26.0,6.0,24.0,0.003929260845375933,0.0,6224379.588392701,821.8811160151506,0.0,18744.036887998802,18744.036887998802,24.403748120298786,8346288.073775997 
 09/09  18:00:00,25.874999999999996,3.5,24.0,0.0032971035992889032,0.0,6237710.195002859,850.0809066689161,0.0,18744.036887998802,18744.036887998802,24.3850040477698,8346288.073775997 
 09/09  19:00:00,24.675,2.625,23.999999999999996,0.0031257662621656697,0.0,893869.4401683107,722.1149023820144,0.0,18744.036887998802,18744.036887998802,24.2050377212925,37488.073775997604 
 09/09  20:00:00,20.875,2.375,24.0,0.003118428909776654,0.0,756876.0968927428,546.8369808571156,479304.22495942056,18744.036887998802,18744.036887998802,23.634742222646057,37488.073775997604 
 09/09  21:00:00,19.625,1.375,24.0,0.003018758418229346,0.0,699537.770963952,467.2052383142886,671704.8262175084,18744.036887998802,18744.036887998802,23.443784704912627,37488.073775997604 
 09/09  22:00:00,16.25,1.625,24.0,0.0030805925037758683,0.0,620272.0570214621,430.5644147329311,1188064.828045571,18744.036887998802,18744.036887998802,22.940991482876754,37488.073775997604 
 09/09  23:00:00,14.625,2.0,24.0,0.003138130256976463,0.0,574179.4841882845,413.6634662264633,1435289.5132003834,18744.036887998802,18744.036887998802,22.697576107432802,37488.073775997604 
 09/09  24:00:00,17.0625,1.375,24.0,0.0030475727635944135,0.0,599718.877694579,406.115159618485,1064226.0883108377,18744.036887998802,18744.036887998802,23.059004962225487,37488.073775997604 
 09/10  01:00:00,14.3625,1.0,24.000000000000004,0.0030495097348656073,0.0,547177.4021929033,402.75132153919265,1477454.7056757845,18744.036887998802,18744.036887998802,22.65673823877275,37488.073775997604 
 09/10  02:00:00,12.0,0.375,24.0,0.0030545032275223327,0.0,501599.58605415514,401.2181114841788,1837256.0224900288,18744.036887998802,18744.036887998802,22.30384828061162,37488.073775997604 
 09/10  03:00:00,14.749999999999998,0.625,24.0,0.0030270374153131907,0.0,534699.5025016107,400.53927318893636,1418945.9950652106,18744.036887998802,18744.036887998802,22.707044317819264,37488.073775997604 
 09/10  04:00:00,13.025,1.625,24.000000000000004,0.003114141427041076,0.0,495393.81443784473,400.2404032899601,1682586.3954262005,18744.036887998802,18744.036887998802,22.45455040002857,37488.073775997604 
 09/10  05:00:00,10.375,2.0,24.0,0.003185784845633968,0.0,441056.5738149944,400.1054470192538,2084713.9380334741,18744.036887998802,18744.036887998802,22.060119125406718,37488.073775997604 
 09/10  06:00:00,12.8125,2.0,24.0,0.0031608068078186986,0.0,480773.1137000657,400.0461194151965,1713413.9413009416,18744.036887998802,18744.036887998802,22.425760277268758,37488.073775997604 
 09/10  07:00:00,11.6875,1.375,24.0,0.0031109206115319033,0.0,504803.44932093227,400.02041284062165,1885851.282884785,18744.036887998802,18744.036887998802,22.257018763103424,37488.073775997604 
 09/10  08:00:00,13.125,0.375,24.0,0.0030381819723532587,0.0,586014.8261604131,400.00902265849595,1667219.0625457233,18744.036887998802,18744.036887998802,22.469521545736406,37488.073775997604 
 09/10  09:00:00,17.25,0.625,24.0,0.0030033716557274696,0.0,683253.4789948564,400.00406206953824,1035485.3140457467,18744.036887998802,18744.036887998802,23.08107307459211,37488.073775997604 
 09/10  10:00:00,19.475,1.625,24.0,0.003042483093475793,0.0,5161135.087682214,524.4575190583942,694855.2229053292,18744.036887998802,18744.036887998802,23.420339917890598,6816288.073775997 
 09/10  11:00:00,21.25,2.625,24.0,0.0031424137759094475,0.0,6115912.635041389,676.7528291564724,422771.80422407074,18744.036887998802,18744.036887998802,23.691035708319696,8346288.073775997 
 09/10  12:00:00,22.0625,2.375,24.0,0.003106079805634574,0.0,6141252.820277783,765.2826531565938,297776.609461372,18744.036887998802,18744.036887998802,23.81300126915357,8346288.073775997 
 09/10  13:00:00,22.6625,2.625,24.0,0.0031304660877588255,0.0,6174377.760084736,818.6321604545952,205637.88882568563,18744.036887998802,18744.036887998802,23.902572743892037,8346288.073775997 
 09/10  14:00:00,23.625,2.375,24.0,0.0030849913414784974,0.0,1055852.5267181867,720.8395893519959,57635.15734532465,18744.036887998802,18744.036887998802,24.04735879614079,256368.07377599765 
 09/10  15:00:00,23.75,3.25,24.0,0.00324432617551569,0.0,5248410.596436057,697.3640584629019,38297.61753905682,18744.036887998802,18744.036887998802,24.066182238416822,6816288.073775997 
 09/10  16:00:00,23.225,4.0,24.000000000000004,0.003393027729042657,0.0,6162422.858131571,778.9246222211842,118742.77186616225,18744.036887998802,18744.036887998802,23.987442840197527,8346288.073775997 
 09/10  17:00:00,23.625,3.375,24.0,0.003252694003597305,0.0,6200750.9342207685,825.5309554607687,57493.081221386965,18744.036887998802,18744.036887998802,24.047429303927572,8346288.073775997 
 09/10  18:00:00,23.625,3.0,24.0,0.003191601910435859,0.0,6222588.158545727,854.1249397538627,57468.28252178403,18744.036887998802,18744.036887998802,24.047434119682855,8346288.073775997 
 09/10  19:00:00,21.9,3.0,24.0,0.0032056005406965312,0.0,871344.7395603315,723.5255857498621,322044.18893464294,18744.036887998802,18744.036887998802,23.78869670611732,37488.073775997604 
 09/10  20:00:00,21.0,2.375,24.0,0.0031153494053947363,0.0,778373.3332221208,546.6361138081088,460216.85655629507,18744.036887998802,18744.036887998802,23.65372718662881,37488.073775997604 
 09/10  21:00:00,19.9375,1.375,24.0,0.003027752873723282,0.0,722692.1722638356,467.44230008201293,623419.660171493,18744.036887998802,18744.036887998802,23.494368501266752,37488.073775997604 
 09/10  22:00:00,16.6125,1.0,24.0,0.0030298992626666185,0.0,644428.7900089863,430.7798441261457,1133499.4473172226,18744.036887998802,18744.036887998802,22.995631417192048,37488.073775997604 
 09/10  23:00:00,15.625,1.625,24.0,0.0030862722019602603,0.0,606485.4006539419,413.8402009618323,1284008.365537246,18744.036887998802,18744.036887998802,22.84753166318817,37488.073775997604 
 09/10  24:00:00,16.375,1.375,24.0,0.0030715168408674124,0.0,602120.7031299705,406.21849543513724,1168146.2673950484,18744.036887998802,18744.036887998802,22.960062234537357,37488.073775997604 
 09/11  01:00:00,14.35,1.0,24.0,0.0030601508186246765,0.0,558098.7471662203,402.7991595080858,1477755.0428447258,18744.036887998802,18744.036887998802,22.65634020158579,37488.073775997604 
 09/11  02:00:00,13.0,1.0,24.0,0.003066958883551614,0.0,525633.2257693617,401.2442002700329,1684212.6901516756,18744.036887998802,18744.036887998802,22.453865561488755,37488.073775997604 
 09/11  03:00:00,14.0625,1.0,24.0,0.0030703261838129605,0.0,531540.4515161198,400.55254489432184,1521295.0955372865,18744.036887998802,18744.036887998802,22.613263093599826,37488.073775997604 
 09/11  04:00:00,12.3875,1.0,24.0,0.0030822002168556205,0.0,495943.3064925597,400.24635293228766,1777786.0327482612,18744.036887998802,18744.036887998802,22.36202926279624,37488.073775997604 
 09/11  05:00:00,11.0,0.375,24.0,0.0030652541713185513,0.0,466401.29043484246,400.1084532242818,1990175.3197101797,18744.036887998802,18744.036887998802,22.153920943263717,37488.073775997604 
 09/11  06:00:00,12.312500000000002,0.3125,24.0,0.003063181517907794,0.0,483506.8284420372,400.04773763450396,1789033.3246174846,18744.036887998802,18744.036887998802,22.35081277388428,37488.073775997604 
 09/11  07:00:00,13.6625,0.8125,24.0,0.003056592915006996,0.0,527999.3754464993,400.0212261887483,1584142.9185806622,18744.036887998802,18744.036887998802,22.552228717513252,37488.073775997604 
 09/11  08:00:00,14.625,0.375,24.0,0.003022225510899863,0.0,574686.9445637178,400.00946963781877,1437529.0433502882,18744.036887998802,18744.036887998802,22.694528980952732,37488.073775997604 
 09/11  09:00:00,15.625,0.625,24.0,0.003031674222721677,0.0,601701.3525290999,400.0042506679367,1284494.6360602584,18744.036887998802,18744.036887998802,22.841654604987383,37488.073775997604 
 09/11  10:00:00,17.875,1.625,24.0,0.0030702393882436397,0.0,5073829.156294679,525.3555360281875,939372.7464891002,18744.036887998802,18744.036887998802,23.183959214975044,6816288.073775997 
 09/11  11:00:00,20.25,2.0,24.000000000000004,0.0030748593109055037,0.0,6055825.9117262345,678.1699186609927,575025.3897383768,18744.036887998802,18744.036887998802,23.541189614594323,8346288.073775997 
 09/11  12:00:00,21.3125,2.0,24.0,0.003080406222388712,0.0,6104914.303207741,766.8189514326747,411772.25044566067,18744.036887998802,18744.036887998802,23.700564605505704,8346288.073775997 
