Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 09/11  13:00:00,23.0625,1.375,24.0,0.002996349757252606,0.0,6161673.438666273,820.3033948737097,143699.26904999145,18744.036887998802,18744.036887998802,23.963050825422478,8346288.073775997 
 09/11  14:00:00,24.625,1.625,24.0,0.0029908895755182976,0.0,1055977.9940883124,722.589194771264,0.0,18744.036887998802,18744.036887998802,24.19740918445129,256368.07377599765 
 09/11  15:00:00,25.499999999999996,1.375,24.0,0.0029725291034270866,0.0,5263081.622649437,698.8225149064187,0.0,18744.036887998802,18744.036887998802,24.328660162145063,6816288.073775997 
 09/11  16:00:00,24.675,2.25,24.000000000000004,0.003074158409406139,0.0,6174501.379865736,780.8719227359447,3.2057208685337276e-10,18744.036887998802,18744.036887998802,24.204912127490964,8346288.073775997 
 09/11  17:00:00,25.25,1.75,23.999999999999996,0.0030059797030496057,0.0,6214844.409493289,827.5523750761731,0.0,18744.036887998802,18744.036887998802,24.29116825590599,8346288.073775997 
 09/11  18:00:00,25.125,1.625,24.0,0.0029986088995422587,0.0,6233948.82225323,856.2077013027739,0.0,18744.036887998802,18744.036887998802,24.272426104912782,8346288.073775997 
 09/11  19:00:00,22.35,2.0,24.0,0.003062989247405565,0.0,867590.2415629536,725.4861657959158,252555.85834565636,18744.036887998802,18744.036887998802,23.856219326503535,37488.073775997604 
 09/11  20:00:00,20.375,1.375,24.0,0.003015131127330241,0.0,758162.5397142554,547.738706965488,555959.2194786897,18744.036887998802,18744.036887998802,23.55999837189613,37488.073775997604 
 09/11  21:00:00,19.875,1.0,24.0,0.0029997143780427804,0.0,709951.174688262,467.8442925644572,633418.5258047859,18744.036887998802,18744.036887998802,23.484992125534355,37488.073775997604 
 09/11  22:00:00,18.05,1.0,24.0,0.0030153637722834937,0.0,655114.7468376076,431.0148766305974,913073.5817985891,18744.036887998802,18744.036887998802,23.211254477524953,37488.073775997604 
 09/11  23:00:00,16.375,0.375,23.999999999999996,0.0030043202757849925,0.0,610063.1155032181,414.0154843007897,1169645.7266803777,18744.036887998802,18744.036887998802,22.96002116627432,37488.073775997604 
 09/11  24:00:00,17.0,1.25,24.0,0.0030574706630032028,0.0,602307.8807974752,406.3106815999101,1073825.9508492474,18744.036887998802,18744.036887998802,23.053780867922825,37488.073775997604 
 09/12  01:00:00,15.975,1.375,24.0,0.003066113167378456,0.0,572913.1520204457,402.846320615772,1231086.4919822253,18744.036887998802,18744.036887998802,22.9000375982433,37488.073775997604 
 09/12  02:00:00,13.75,0.375,24.000000000000004,0.0030328524984673216,0.0,529076.1057060736,401.2710772181142,1571322.8938928137,18744.036887998802,18744.036887998802,22.56630601407783,37488.073775997604 
 09/12  03:00:00,13.125,1.25,24.0,0.0031007028535792553,0.0,505722.72679588554,400.56386779006675,1666821.994963279,18744.036887998802,18744.036887998802,22.472574025181608,37488.073775997604 
 09/12  04:00:00,12.45,0.75,24.0,0.0030734982739632766,0.0,486776.71009245754,400.24994219062467,1770243.9661653684,18744.036887998802,18744.036887998802,22.371337364830527,37488.073775997604 
 09/12  05:00:00,12.0,0.0,24.0,0.003047056361059927,0.0,472138.13611140725,400.11022562832613,1837935.7170799375,18744.036887998802,18744.036887998802,22.3038616809513,37488.073775997604 
 09/12  06:00:00,13.375,0.625,24.0,0.003058729690067227,0.0,491146.44295154326,400.0486478428307,1627051.3802686522,18744.036887998802,18744.036887998802,22.5101332781023,37488.073775997604 
 09/12  07:00:00,12.2,1.625,24.0,0.0031313398203454816,0.0,506009.00969746127,400.0216117951727,1808098.0721504132,18744.036887998802,18744.036887998802,22.33388647662877,37488.073775997604 
 09/12  08:00:00,13.5,2.0,24.0,0.0031485554792738775,0.0,579952.864147072,400.0095583068807,1608545.8994418264,18744.036887998802,18744.036887998802,22.528895062010932,37488.073775997604 
 09/12  09:00:00,18.375,2.625,24.0,0.0031887545102638986,0.0,685023.058191057,400.00429737385065,862572.0010596813,18744.036887998802,18744.036887998802,23.25624610886256,37488.073775997604 
 09/12  10:00:00,22.025,3.625,23.999999999999996,0.003315001738204263,0.0,736525.5868983283,400.0019673188618,303051.36603055365,18744.036887998802,18744.036887998802,23.801950785070964,37488.073775997604 
 09/12  11:00:00,24.25,4.0,24.0,0.0033713916396602324,0.0,740735.3004281059,400.00090356324904,19189.859330287305,18744.036887998802,18744.036887998802,24.141017179289456,37488.073775997604 
 09/12  12:00:00,26.062500000000004,3.375,24.0,0.003243062198375733,0.0,719843.6353214349,400.0004166612496,0.0,18744.036887998802,18744.036887998802,24.41319846508516,37488.073775997604 
 09/12  13:00:00,26.8875,3.0,24.0,0.0031586862438595566,0.0,706166.1479393627,400.00019334555014,0.0,18744.036887998802,18744.036887998802,24.536962422484656,37488.073775997604 
 09/12  14:00:00,27.0,2.375,23.999999999999996,0.0030576430744977097,0.0,690245.2651970652,400.0000896019774,0.0,18744.036887998802,18744.036887998802,24.55384124363506,37488.073775997604 
 09/12  15:00:00,27.9375,2.0,24.0,0.003009361161305863,0.0,688450.107463556,400.000041591351,0.0,18744.036887998802,18744.036887998802,24.69446636824962,37488.073775997604 
 09/12  16:00:00,28.1875,2.0,24.0,0.0030032903202940843,0.0,678461.1323605059,400.00001938286107,0.0,18744.036887998802,18744.036887998802,24.731967869714005,37488.073775997604 
 09/12  17:00:00,28.0,1.375,24.0,0.00294274986376778,0.0,660793.8298680774,400.0000090041481,0.0,18744.036887998802,18744.036887998802,24.70384681985481,37488.073775997604 
 09/12  18:00:00,27.874999999999996,1.0,23.999999999999996,0.0029245118821943374,0.0,645316.0592901915,400.0000041815059,0.0,18744.036887998802,18744.036887998802,24.68509204829568,37488.073775997604 
 09/12  19:00:00,25.425,2.25,24.0,0.003071568965096568,0.0,600302.1814890864,400.00000193653375,0.0,18744.036887998802,18744.036887998802,24.317610530637133,37488.073775997604 
 09/12  20:00:00,22.125,1.75,24.0,0.003035779356072201,0.0,544825.8361059488,400.0000008832215,287633.38062256156,18744.036887998802,18744.036887998802,23.821037467487265,37488.073775997604 
 09/12  21:00:00,21.499999999999996,0.6875,24.0,0.0029661232727315147,0.0,531198.6535957829,400.0000004002801,383688.57478838996,18744.036887998802,18744.036887998802,23.72519994143959,37488.073775997604 
 09/12  22:00:00,18.8,0.1875,24.0,0.002975798010681261,0.0,489112.94097715337,400.0000001813483,798347.0818324459,18744.036887998802,18744.036887998802,23.31755080589095,37488.073775997604 
 09/12  23:00:00,17.0,0.0,24.0,0.0029861591815373116,0.0,460713.38280653954,400.0000000809922,1074908.9059691634,18744.036887998802,18744.036887998802,23.047502196819142,37488.073775997604 
 09/12  24:00:00,18.4375,0.0,24.0,0.002986363945666266,0.0,480263.27075684245,400.0000000361546,854110.6223249972,18744.036887998802,18744.036887998802,23.268232263331377,37488.073775997604 
 09/13  01:00:00,16.6125,0.0,24.0,0.0029983949416758273,0.0,451622.8726647791,400.0000000162247,1134553.3902172525,18744.036887998802,18744.036887998802,22.99164199208778,37488.073775997604 
 09/13  02:00:00,14.375,0.0,24.0,0.0030209973803173463,0.0,416890.0610973196,400.0000000071816,1474923.7594593128,18744.036887998802,18744.036887998802,22.660023693743664,37488.073775997604 
 09/13  03:00:00,17.9375,1.25,24.0,0.003052608305692592,0.0,467328.57252672594,400.00000000317806,928472.5534309568,18744.036887998802,18744.036887998802,23.194437301285095,37488.073775997604 
 09/13  04:00:00,16.3625,1.375,24.0,0.0030691452860049533,0.0,441028.24192046025,400.00000000142484,1168592.754085198,18744.036887998802,18744.036887998802,22.958225076456575,37488.073775997604 
 09/13  05:00:00,13.375,1.625,24.0,0.00311754066365844,0.0,389996.91842453665,400.0000000006284,1624451.5519972919,18744.036887998802,18744.036887998802,22.510151391863484,37488.073775997604 
 09/13  06:00:00,16.4375,2.0,24.0,0.0031322088905158755,0.0,439467.200337172,400.0000000002764,1157924.9671843974,18744.036887998802,18744.036887998802,22.969535399387702,37488.073775997604 
 09/13  07:00:00,14.4375,2.0,24.0,0.003148849247362061,0.0,439884.3735256544,400.0000000001231,1463706.8093060649,18744.036887998802,18744.036887998802,22.669545896915295,37488.073775997604 
 09/13  08:00:00,15.125,2.0,24.0,0.003129034465019867,0.0,499197.4590524644,400.0000000000544,1359928.3063939018,18744.036887998802,18744.036887998802,22.769954564489172,37488.073775997604 
 09/13  09:00:00,19.625,2.0,24.0,0.003092110925834359,0.0,613314.8054359464,400.00000000002444,670963.7773686004,18744.036887998802,18744.036887998802,23.443289959016035,37488.073775997604 
 09/13  10:00:00,22.95,2.625,24.0,0.0031327675516634543,0.0,676185.6890686294,400.00000000001125,161084.4865913152,18744.036887998802,18744.036887998802,23.944766564431617,37488.073775997604 
 09/13  11:00:00,24.625,3.0,24.0,0.0031594925235794028,0.0,673417.3680941984,400.0000000000053,0.0,18744.036887998802,18744.036887998802,24.19936138947471,37488.073775997604 
 09/13  12:00:00,25.9375,2.375,24.000000000000004,0.0030691168348677637,0.0,641951.9785160685,400.0000000000025,0.0,18744.036887998802,18744.036887998802,24.398173496108818,37488.073775997604 
 09/13  13:00:00,27.4375,3.25,24.0,0.003194154430172338,0.0,642633.4137563577,400.00000000000125,0.0,18744.036887998802,18744.036887998802,24.624156899388904,37488.073775997604 
 09/13  14:00:00,28.0,4.0,24.0,0.0033227870506117585,0.0,641372.7896756949,400.00000000000085,0.0,18744.036887998802,18744.036887998802,24.70891373388627,37488.073775997604 
 09/13  15:00:00,27.500000000000004,3.375,24.0,0.003214013479622717,0.0,619317.9201007476,400.00000000000045,0.0,18744.036887998802,18744.036887998802,24.632775584790267,37488.073775997604 
 09/13  16:00:00,27.7,2.375,24.0,0.003046204145755011,0.0,607962.8088296135,400.00000000000017,0.0,18744.036887998802,18744.036887998802,24.662911216644133,37488.073775997604 
 09/13  17:00:00,28.0,2.625,24.000000000000004,0.003070871416103683,0.0,602232.6543123204,400.00000000000017,0.0,18744.036887998802,18744.036887998802,24.708242808928247,37488.073775997604 
 09/13  18:00:00,27.500000000000004,2.375,24.0,0.0030535770431400627,0.0,583162.6412831588,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.63015552938429,37488.073775997604 
 09/13  19:00:00,25.825,2.0,24.0,0.00301873043886639,0.0,547747.2524963958,400.0000000000004,0.0,18744.036887998802,18744.036887998802,24.377732396030755,37488.073775997604 
 09/13  20:00:00,22.5,0.75,24.0,0.002954397039522544,0.0,493938.6455482601,400.0000000000003,230499.56338651956,18744.036887998802,18744.036887998802,23.876875585723873,37488.073775997604 
 09/13  21:00:00,21.375,0.0,23.999999999999996,0.0029512442205779856,0.0,474206.41951449256,400.00000000000034,403405.5527988705,18744.036887998802,18744.036887998802,23.70792886203627,37488.073775997604 
 09/13  22:00:00,18.725,0.0,24.0,0.002974472612387722,0.0,433375.99009695917,400.0000000000002,810670.6253518364,18744.036887998802,18744.036887998802,23.31051412052376,37488.073775997604 
 09/13  23:00:00,16.375,0.0,24.0,0.002990356510236698,0.0,397649.2123137165,400.00000000000017,1171841.9088524247,18744.036887998802,18744.036887998802,22.95306440242654,37488.073775997604 
 09/13  24:00:00,18.25,0.3125,24.0,0.002984969320386185,0.0,425117.0326776432,400.0000000000001,883777.378313157,18744.036887998802,18744.036887998802,23.236394713771773,37488.073775997604 
 09/14  01:00:00,16.725,0.8125,24.0,0.003011843023023437,0.0,401782.82660981396,400.00000000000017,1118239.3495645188,18744.036887998802,18744.036887998802,23.004896512435465,37488.073775997604 
 09/14  02:00:00,14.375,0.375,24.0,0.0030177676792348517,0.0,366181.38368196366,400.0000000000002,1479607.2848215655,18744.036887998802,18744.036887998802,22.655662169925115,37488.073775997604 
 09/14  03:00:00,14.1875,1.25,24.0,0.0030795411203008403,0.0,359372.0966283334,400.00000000000034,1508427.9229814943,18744.036887998802,18744.036887998802,22.631668197852342,37488.073775997604 
 09/14  04:00:00,14.1125,1.375,24.0,0.003078960258876609,0.0,356334.4488115132,400.00000000000034,1519924.3536325009,18744.036887998802,18744.036887998802,22.619968523519567,37488.073775997604 
 09/14  05:00:00,13.375,1.0,23.999999999999996,0.0030539895330764172,0.0,343543.0100424776,400.0000000000002,1632321.5610102005,18744.036887998802,18744.036887998802,22.50990678104908,37488.073775997604 
 09/14  06:00:00,13.562499999999998,1.625,24.0,0.003117297037481555,0.0,348642.99520822224,400.0000000000001,1599789.3287509044,18744.036887998802,18744.036887998802,22.53808327596285,37488.073775997604 
 09/14  07:00:00,13.9625,2.0,24.0,0.003145243269628062,0.0,396274.7301232954,400.00000000000017,1539589.6230471777,18744.036887998802,18744.036887998802,22.598108364720623,37488.073775997604 
 09/14  08:00:00,15.25,2.0,24.0,0.0031193562937431515,0.0,477226.06981837633,400.0000000000001,1344060.648877175,18744.036887998802,18744.036887998802,22.783097187874503,37488.073775997604 
 09/14  09:00:00,19.0,1.375,24.0,0.003025945734970955,0.0,577503.430131858,400.00000000000034,768168.4278720927,18744.036887998802,18744.036887998802,23.345439981369736,37488.073775997604 
 09/14  10:00:00,22.175,2.25,24.0,0.0030861675309408736,0.0,5069328.753075726,524.5803008205404,280511.0377147379,18744.036887998802,18744.036887998802,23.826724811113827,6816288.073775997 
 09/14  11:00:00,24.25,3.625,24.0,0.003283546976397618,0.0,6030700.930355973,676.6765032738342,19222.369943225152,18744.036887998802,18744.036887998802,24.141140867033915,8346288.073775997 
 09/14  12:00:00,25.5625,3.375,23.999999999999993,0.0032276877923805986,0.0,6060600.260050314,764.7886282323864,0.0,18744.036887998802,18744.036887998802,24.338743921795857,8346288.073775997 
 09/14  13:00:00,26.5875,5.5,24.0,0.0037754603981163563,0.0,6105969.010944704,816.9713342194514,0.0,18744.036887998802,18744.036887998802,24.493549167867517,8346288.073775997 
 09/14  14:00:00,27.0,5.75,24.000000000000004,0.003824356605244839,0.0,987733.0740331253,716.8562053333147,0.0,18744.036887998802,18744.036887998802,24.553846855312663,256368.07377599765 
 09/14  15:00:00,27.625,4.375,24.0,0.003424100011074108,0.0,5186546.410330879,693.808123417461,0.0,18744.036887998802,18744.036887998802,24.64738706249951,6816288.073775997 
 09/14  16:00:00,28.0,4.0,24.000000000000004,0.00333115985578949,0.0,6114381.979113011,776.331035362575,0.0,18744.036887998802,18744.036887998802,24.70365039463913,8346288.073775997 
 09/14  17:00:00,27.375,4.0,23.999999999999996,0.0033317222021907724,0.0,6136754.068398173,823.7922220892003,0.0,18744.036887998802,18744.036887998802,24.61130617458758,8346288.073775997 
 09/14  18:00:00,25.75,4.0,24.0,0.0033507202959757627,0.0,6133100.242304212,852.3279305192008,0.0,18744.036887998802,18744.036887998802,24.366600330606545,8346288.073775997 
 09/14  19:00:00,23.125,4.0,23.999999999999996,0.003388683609695532,0.0,772291.2954819859,720.9325078943416,143580.75253776857,18744.036887998802,18744.036887998802,23.972436116850478,37488.073775997604 
 09/14  20:00:00,21.375,4.625,23.999999999999996,0.0035681836355176484,0.0,667091.250219214,543.7863633158203,401859.2962898085,18744.036887998802,18744.036887998802,23.710011128110104,37488.073775997604 
 09/14  21:00:00,20.8125,4.375,24.0,0.0035114728121957367,0.0,621660.0846303154,465.0007819793094,488169.1581410144,18744.036887998802,18744.036887998802,23.6256750275376,37488.073775997604 
 09/14  22:00:00,19.0125,4.0,24.000000000000007,0.0034374840974362646,0.0,568234.3497005929,429.280523263561,764173.3902291778,18744.036887998802,18744.036887998802,23.355694648649543,37488.073775997604 
 09/14  23:00:00,17.375,3.375,24.0,0.0033232434127921672,0.0,526581.7824905344,413.07787776605426,1015147.0919568132,18744.036887998802,18744.036887998802,23.110084951460813,37488.073775997604 
 09/14  24:00:00,18.1875,3.625,24.0,0.0033607729549399905,0.0,526347.0137525212,405.8319977574194,891874.8906824153,18744.036887998802,18744.036887998802,23.226856770878843,37488.073775997604 
 09/15  01:00:00,15.149999999999999,4.0,24.0,0.0034784190788495176,0.0,460880.5099003094,402.5940897218087,1357675.9634436455,18744.036887998802,18744.036887998802,22.77350448892376,37488.073775997604 
 09/15  02:00:00,14.2125,3.375,24.0,0.003354414382774575,0.0,441234.8668078521,401.1361986488563,1501915.1749153435,18744.036887998802,18744.036887998802,22.63319316869498,37488.073775997604 
 09/15  03:00:00,15.1875,1.75,24.0,0.0031065326405937304,0.0,459157.87964003626,400.5009315249962,1352847.0127056125,18744.036887998802,18744.036887998802,22.773273720180015,37488.073775997604 
 09/15  04:00:00,13.2375,0.375,24.0,0.0030413862354898924,0.0,425311.04587770853,400.2216562398222,1648888.6713344962,18744.036887998802,18744.036887998802,22.489429210943737,37488.073775997604 
 09/15  05:00:00,10.75,1.25,23.99961517097607,0.0031194901909246484,0.0,376234.05315669964,400.0969806661725,2026716.3252853618,18744.036887998802,18744.036887998802,22.116363146556225,37488.073775997604 
 09/15  06:00:00,10.0625,2.0,23.997633662525608,0.003196947112254896,0.0,363227.03298394236,400.04204043355367,2128647.3459096826,18744.036887998802,18744.036887998802,22.010984735633514,37488.073775997604 
 09/15  07:00:00,10.6625,2.0,23.999998344506302,0.0031861777652317036,0.0,414887.5037808524,400.0182630609964,2039487.4593357774,18744.036887998802,18744.036887998802,22.103316281252596,37488.073775997604 
 09/15  08:00:00,12.25,2.0,23.99999999996614,0.003162072740416298,0.0,498012.85688963416,400.00800290641587,1799921.6246550996,18744.036887998802,18744.036887998802,22.34145416638404,37488.073775997604 
 09/15  09:00:00,14.4375,2.0,24.0,0.0031401517687501086,0.0,570594.7800893622,400.0035502251162,1465486.8375085876,18744.036887998802,18744.036887998802,22.669564717292033,37488.073775997604 
 09/15  10:00:00,16.3625,3.25,24.0,0.003318753468434286,0.0,5037819.578217525,525.4885660547993,1170386.7188507249,18744.036887998802,18744.036887998802,22.958226722555,6816288.073775997 
 09/15  11:00:00,18.25,4.625,24.0,0.0036042192690331036,0.0,5989421.036038859,678.0510815562038,880629.5518785532,18744.036887998802,18744.036887998802,23.24122019391969,8346288.073775997 
 09/15  12:00:00,18.375,5.0,24.0,0.0037143752310276625,0.0,5999466.021541679,765.2330295550694,859866.8293455953,18744.036887998802,18744.036887998802,23.259985587024325,8346288.073775997 
 09/15  13:00:00,19.25,5.625,24.0,0.0038974199940828274,0.0,6032884.247859875,816.4912816625458,725816.4699675861,18744.036887998802,18744.036887998802,23.391249477312844,8346288.073775997 
 09/15  14:00:00,20.0,5.375,24.0,0.003803890076180436,0.0,918729.5380150516,715.4094702410298,611693.2751609951,18744.036887998802,18744.036887998802,23.503757548565787,256368.07377599765 
 09/15  15:00:00,20.0625,3.75,24.000000000000004,0.003385002122328485,0.0,5118900.100003324,692.2949525788364,602445.136619938,18744.036887998802,18744.036887998802,23.513133151414422,6816288.073775997 
 09/15  16:00:00,20.0375,4.25,24.0,0.0035008623131387315,0.0,6037512.547697408,776.524519688301,605907.7173726418,18744.036887998802,18744.036887998802,23.50936033389032,8346288.073775997 
 09/15  17:00:00,20.0,5.0,24.0,0.003692879333942503,0.0,6062631.653425318,823.3362579323804,611066.1579960607,18744.036887998802,18744.036887998802,23.503752934368617,8346288.073775997 
 09/15  18:00:00,19.75,4.375,24.0,0.0035356020853090425,0.0,6079903.662877211,851.3700852645918,648829.166234508,18744.036887998802,18744.036887998802,23.466268182165308,8346288.073775997 
 09/15  19:00:00,18.6,4.625,23.999999999999996,0.003613945529874087,0.0,732558.2584585488,718.7596868326923,824101.457739399,18744.036887998802,18744.036887998802,23.29380480414003,37488.073775997604 
 09/15  20:00:00,16.75,3.75,24.0,0.00342547816154965,0.0,626500.4903386724,540.6765174039402,1106869.1855979476,18744.036887998802,18744.036887998802,23.016381386176057,37488.073775997604 
 09/15  21:00:00,15.875,2.375,24.0,0.0031907901831044637,0.0,578401.2822024785,463.08621427575923,1240266.5059530432,18744.036887998802,18744.036887998802,22.885190567602823,37488.073775997604 
 09/15  22:00:00,14.675,3.25,24.0,0.0033530160641459554,0.0,524058.2142790293,428.1965304013766,1423178.5515571863,18744.036887998802,18744.036887998802,22.705240448125892,37488.073775997604 
 09/15  23:00:00,12.75,3.375,24.0,0.0033877393442474147,0.0,469493.0049032421,412.43000745461615,1716873.288196458,18744.036887998802,18744.036887998802,22.416534702286597,37488.073775997604 
 09/15  24:00:00,12.625,2.375,24.000000000000004,0.003229566067150141,0.0,457879.5357169074,405.4570532232316,1735980.67467925,18744.036887998802,18744.036887998802,22.397824526302124,37488.073775997604 
 09/16  01:00:00,10.0625,1.375,23.99734829182824,0.003140451275759607,0.0,414256.0875357481,402.40191665818907,2128596.4749839203,18744.036887998802,18744.036887998802,22.013469704399633,37488.073775997604 
 09/16  02:00:00,8.7375,0.375,23.98380858345131,0.0030971846858370974,0.0,393056.30826465256,401.0447231615641,2327579.5231339727,18744.036887998802,18744.036887998802,21.801099723040068,37488.073775997604 
 09/16  03:00:00,8.3125,0.3125,23.968185445036003,0.0031122790926642516,0.0,402443.1368370147,400.45413992945464,2389317.5059436616,18744.036887998802,18744.036887998802,21.732445812341027,37488.073775997604 
 09/16  04:00:00,7.3375,0.8125,23.92148060683165,0.0031346185327372164,0.0,427161.48634456674,400.1979002050423,2531677.8694798066,18744.036887998802,18744.036887998802,21.547370122100677,37488.073775997604 
 09/16  05:00:00,6.375,1.625,23.874643453394476,0.0031990728404694855,0.0,451454.3556620231,400.0859812605678,2672477.9457923253,18744.036887998802,18744.036887998802,21.364697446229055,37488.073775997604 
 09/16  06:00:00,6.812500000000001,2.0,23.863548831127485,0.003248215375506765,0.0,442137.90805737395,400.0373259670065,2598363.292242867,18744.036887998802,18744.036887998802,21.40470645645918,37488.073775997604 
 09/16  07:00:00,6.4875,1.375,23.88327313693148,0.0031828458801956964,0.0,450297.1955229733,400.01625021199334,2654337.535251285,18744.036887998802,18744.036887998802,21.378137847584476,37488.073775997604 
 09/16  08:00:00,8.5,1.0,23.9545574372115,0.0031203458008069,0.0,420063.0739214564,400.0070663291682,2356442.4746249774,18744.036887998802,18744.036887998802,21.712421137036106,37488.073775997604 
 09/16  09:00:00,12.1875,1.625,23.99997702263613,0.0031446503072170093,0.0,467960.8559179803,400.0030952527622,1804360.727182189,18744.036887998802,18744.036887998802,22.33102894978893,37488.073775997604 
 09/16  10:00:00,15.0625,3.25,23.99999999890733,0.003340393808676164,0.0,4952065.5675178,526.3415590086476,1367979.2770907716,18744.036887998802,18744.036887998802,22.758638575732114,6816288.073775997 
 09/16  11:00:00,16.625,4.625,23.999999999998064,0.0036252405327805368,0.0,5903303.522350941,679.4567274029084,1129129.3098536506,18744.036887998802,18744.036887998802,22.997507495194114,8346288.073775997 
 09/16  12:00:00,17.1875,4.375,23.999999999999996,0.003572206700003958,0.0,5928649.4591599135,766.9758841252432,1040938.9168073852,18744.036887998802,18744.036887998802,23.081875888872066,8346288.073775997 
 09/16  13:00:00,18.3625,4.0,24.0,0.003460393657004215,0.0,5973383.896834071,819.3656905236235,861135.9666522993,18744.036887998802,18744.036887998802,23.258130674479375,8346288.073775997 
 09/16  14:00:00,19.0,3.375,24.000000000000004,0.0033130909710732768,0.0,858209.458577047,718.4437616824137,764051.5981597123,18744.036887998802,18744.036887998802,23.353770701979947,256368.07377599765 
 09/16  15:00:00,18.875,3.0,24.0,0.0032526702970663963,0.0,5046350.615534079,694.7047535141385,783402.1488901916,18744.036887998802,18744.036887998802,23.335027931372785,6816288.073775997 
 09/16  16:00:00,19.55,3.0,24.0,0.003241282238486452,0.0,5974755.17112821,779.1396878708767,680194.5239788298,18744.036887998802,18744.036887998802,23.436245376084283,8346288.073775997 
 09/16  17:00:00,20.0,2.375,24.0,0.0031343449716808337,0.0,6010846.239066225,826.7881257890182,611693.2751609946,18744.036887998802,18744.036887998802,23.503734713924942,8346288.073775997 
 09/16  18:00:00,19.375,2.625,24.0,0.0031854305674618518,0.0,6015855.364234286,855.5246359752118,707354.0788058963,18744.036887998802,18744.036887998802,23.40997951050259,8346288.073775997 
 09/16  19:00:00,17.125,2.375,24.0,0.003175395684243177,0.0,655696.8311313507,721.6479101057444,1049130.379840589,18744.036887998802,18744.036887998802,23.07253898127978,37488.073775997604 
 09/16  20:00:00,15.375,2.0,24.0,0.0031372128273809137,0.0,550792.9648514519,541.6254988504542,1317075.3416647734,18744.036887998802,18744.036887998802,22.8101164053395,37488.073775997604 
 09/16  21:00:00,14.750000000000002,1.375,24.0,0.0030910739040296165,0.0,501724.1243460501,463.1410722863668,1414030.876325754,18744.036887998802,18744.036887998802,22.71640320688647,37488.073775997604 
 09/16  22:00:00,11.725,0.375,24.0,0.0030672693902684114,0.0,427929.27396045066,427.9953335602395,1876498.9697572743,18744.036887998802,18744.036887998802,22.26268828874874,37488.073775997604 
 09/16  23:00:00,10.0,0.0,24.0,0.003073580238561279,0.0,379596.8689644333,412.214320687847,2139878.767804226,18744.036887998802,18744.036887998802,22.003977245538557,37488.073775997604 
 09/16  24:00:00,9.625,0.0,23.991892567028117,0.0030919268834532433,0.0,369391.91443659214,405.30958452949415,2193843.2693984117,18744.036887998802,18744.036887998802,21.944914067108495,37488.073775997604 
 09/17  01:00:00,9.15,0.0,23.963408738370184,0.003091367731533046,0.0,380562.8844315412,402.312279969236,2263403.0855078907,18744.036887998802,18744.036887998802,21.851226965857308,37488.073775997604 
 09/17  02:00:00,7.75,0.0,23.912007084458928,0.0030992380862169145,0.0,415108.1612202958,401.0047864016618,2471662.166631542,18744.036887998802,18744.036887998802,21.607266839682268,37488.073775997604 
 09/17  03:00:00,9.25,0.625,23.91949245768034,0.0031064985101340948,0.0,380508.07518150774,400.4367180438596,2238215.828446422,18744.036887998802,18744.036887998802,21.806226123876982,37488.073775997604 
 09/17  04:00:00,8.975,1.625,23.930349065366613,0.0031721735374817183,0.0,382357.2688271314,400.1901787422391,2288394.685986477,18744.036887998802,18744.036887998802,21.806327894318713,37488.073775997604 
 09/17  05:00:00,6.75,2.0,23.83488366174433,0.0032306443478281855,0.0,439233.21603481256,400.0825144953429,2613186.7546702125,18744.036887998802,18744.036887998802,21.394481788922466,37488.073775997604 
 09/17  06:00:00,6.3125,1.375,23.799354915661088,0.0031869231884845604,0.0,453469.6639976597,400.0358045880015,2667206.6484710276,18744.036887998802,18744.036887998802,21.27922349716104,37488.073775997604 
 09/17  07:00:00,6.1875,1.0,23.826908346397445,0.003154197257387353,0.0,458095.39384793147,400.0155849804482,2691080.885809266,18744.036887998802,18744.036887998802,21.28008988554122,37488.073775997604 
 09/17  08:00:00,9.75,1.625,23.940528450039967,0.003155218965322018,0.0,401685.07530091336,400.0067741754506,2162763.914648562,18744.036887998802,18744.036887998802,21.873444891886237,37488.073775997604 
 09/17  09:00:00,14.0,2.0,23.999974573011194,0.0031540207912774927,0.0,455706.99930639996,400.00296993838043,1528794.2986448675,18744.036887998802,18744.036887998802,22.598868900886245,37488.073775997604 
 09/17  10:00:00,16.325,3.25,23.99999999868635,0.003321686717078924,0.0,4926545.178048616,526.2076339995567,1175475.7786596667,18744.036887998802,18744.036887998802,22.949839241110904,6816288.073775997 
 09/17  11:00:00,18.25,4.0,23.999999999997616,0.0034470536299638665,0.0,5879296.405963266,679.5254033716216,880436.8313795007,18744.036887998802,18744.036887998802,23.241247330935437,8346288.073775997 
 09/17  12:00:00,20.0625,3.375,23.999999999999993,0.003304733168121494,0.0,5918923.2371184,767.4423218515321,601824.1829237983,18744.036887998802,18744.036887998802,23.513118903111582,8346288.073775997 
 09/17  13:00:00,20.8875,4.25,24.0,0.003492736612117733,0.0,5946561.347087093,819.5035941890307,475679.7281281366,18744.036887998802,18744.036887998802,23.636870181775326,8346288.073775997 
 09/17  14:00:00,22.25,4.375,24.0,0.0034984815601355503,0.0,839946.7491322628,718.1790676027481,267476.41591841035,18744.036887998802,18744.036887998802,23.84126400212903,256368.07377599765 
 09/17  15:00:00,23.187499999999996,3.375,24.0,0.0032684546984487863,0.0,5042269.484578418,694.2561698872057,124063.61329008985,18744.036887998802,18744.036887998802,23.98192078451865,6816288.073775997 
 09/17  16:00:00,23.7375,3.625,24.000000000000004,0.0033145687975658965,0.0,5968231.684708779,777.8187064423739,40054.322487133286,18744.036887998802,18744.036887998802,24.064406403659085,8346288.073775997 
 09/17  17:00:00,23.375,4.625,24.0,0.0035544481384792667,0.0,5991560.53923452,824.801757444642,95376.58479921501,18744.036887998802,18744.036887998802,24.010029939616373,8346288.073775997 
 09/17  18:00:00,23.187499999999996,3.75,24.0,0.003350523073015974,0.0,6008068.296356474,852.5743602223686,123981.70739132467,18744.036887998802,18744.036887998802,23.981906012645826,8346288.073775997 
 09/17  19:00:00,21.2375,3.0,24.0,0.003219345066071051,0.0,658105.7805728102,720.2143303347231,421548.3027127426,18744.036887998802,18744.036887998802,23.689433477336657,37488.073775997604 
 09/17  20:00:00,18.75,2.375,24.0,0.0031519551476963596,0.0,544634.1523712158,542.0508115158602,801533.1790591823,18744.036887998802,18744.036887998802,23.31638079728842,37488.073775997604 
 09/17  21:00:00,18.4375,2.0,24.0,0.0031031932444479356,0.0,502779.56742485595,463.7434640727163,849435.8681121211,18744.036887998802,18744.036887998802,23.26955739213907,37488.073775997604 
 09/17  22:00:00,15.7625,2.0,23.999999999999996,0.003130123849708492,0.0,434741.5560672706,428.4319136811747,1258857.8241473262,18744.036887998802,18744.036887998802,22.868336504361494,37488.073775997604 
 09/17  23:00:00,14.625,2.625,24.0,0.0032310293834848097,0.0,394496.52488893154,412.5147344789446,1432255.3403646545,18744.036887998802,18744.036887998802,22.697747557425625,37488.073775997604 
 09/17  24:00:00,16.125,2.375,24.0,0.003175778964735609,0.0,406023.1327293244,405.503623883773,1203831.6164440082,18744.036887998802,18744.036887998802,22.922767370212753,37488.073775997604 
 09/18  01:00:00,13.675,2.625,24.0,0.0032412976445813724,0.0,352815.83496385673,402.42525514378184,1577616.5625308284,18744.036887998802,18744.036887998802,22.55528880919303,37488.073775997604 
 09/18  02:00:00,13.175,3.0,24.0,0.003303965363796204,0.0,332454.43946671335,401.0538905919512,1655614.4364033146,18744.036887998802,18744.036887998802,22.48030110013304,37488.073775997604 
 09/18  03:00:00,14.1875,1.75,24.0,0.0031227064539659463,0.0,348316.53997237957,400.4597923394007,1502731.184807688,18744.036887998802,18744.036887998802,22.62894026509279,37488.073775997604 
 09/18  04:00:00,12.2375,0.375,23.99522595259282,0.0030492537632546522,0.0,324712.49111610523,400.20116644979754,1801577.4338497398,18744.036887998802,18744.036887998802,22.332851744920326,37488.073775997604 
 09/18  05:00:00,9.75,0.625,23.92820649722142,0.0030864213739606014,0.0,361211.9828704136,400.0874226502286,2173455.7936288035,18744.036887998802,18744.036887998802,21.92380704712345,37488.073775997604 
 09/18  06:00:00,11.1875,1.3125,23.936239116711352,0.003109284443130588,0.0,329313.7897420267,400.0379567922161,1948586.6753044273,18744.036887998802,18744.036887998802,22.10864015588916,37488.073775997604 
 09/18  07:00:00,11.375,1.8125,23.986912451979194,0.0031493253340961385,0.0,323570.8311301852,400.01647943584925,1932101.3057538113,18744.036887998802,18744.036887998802,22.191218753792686,37488.073775997604 
 09/18  08:00:00,12.1375,1.375,23.994497836219786,0.0030995726472060866,0.0,354450.1324679713,400.00715382217396,1815261.7902126699,18744.036887998802,18744.036887998802,22.300751846285998,37488.073775997604 
 09/18  09:00:00,13.874999999999998,1.625,23.999999885418337,0.0031075208461284433,0.0,413595.60245269904,400.0031350309075,1551393.0781316329,18744.036887998802,18744.036887998802,22.580317587176044,37488.073775997604 
 09/18  10:00:00,15.4,2.625,23.999999999994415,0.003215355497447443,0.0,4875555.13825135,526.6647523191949,1317980.9824791448,18744.036887998802,18744.036887998802,22.81377629346488,6816288.073775997 
 09/18  11:00:00,16.625,3.625,23.999999999999993,0.0033839583991970997,0.0,5818915.311822706,680.6273566857631,1129546.1580905411,18744.036887998802,18744.036887998802,22.997472196131405,8346288.073775997 
 09/18  12:00:00,17.5,3.375,24.0,0.0033281995204438226,0.0,5852310.603805646,768.5264390019771,994787.2870278885,18744.036887998802,18744.036887998802,23.12871353367385,8346288.073775997 
 09/18  13:00:00,17.925,4.25,24.0,0.003525083276959609,0.0,5878127.979278486,820.284789788907,928960.1486190676,18744.036887998802,18744.036887998802,23.19247780189456,8346288.073775997 
 09/18  14:00:00,18.625,4.375,24.0,0.0035407589793700596,0.0,766070.032184174,717.3681328668408,821598.6641980332,18744.036887998802,18744.036887998802,23.297507392884782,256368.07377599765 
 09/18  15:00:00,18.375,3.375,24.0,0.003323699051042973,0.0,4957354.483250613,693.1719655683416,859134.2581281837,18744.036887998802,18744.036887998802,23.260035581774282,6816288.073775997 
 09/18  16:00:00,18.0,3.625,23.999999999999996,0.0033786583466222137,0.0,5869971.078455559,778.0673502222257,916161.1563517691,18744.036887998802,18744.036887998802,23.203765694512995,8346288.073775997 
 09/18  17:00:00,18.0,4.625,24.0,0.0036164253622484126,0.0,5894789.206481634,825.2287552544277,916248.2458398613,18744.036887998802,18744.036887998802,23.203762551262464,8346288.073775997 
 09/18  18:00:00,17.75,3.125,24.0,0.003304906049063561,0.0,5919268.71055047,853.229628865953,953825.8697668577,18744.036887998802,18744.036887998802,23.166273170498737,8346288.073775997 
 09/18  19:00:00,15.975,2.625,24.0,0.0032216950051859893,0.0,575308.3121675351,719.3058406738705,1224545.1767023487,18744.036887998802,18744.036887998802,22.90005574924438,37488.073775997604 
 09/18  20:00:00,15.0,4.25,24.0,0.003563152582817735,0.0,471889.2495169868,538.8073420265304,1374110.2259243464,18744.036887998802,18744.036887998802,22.75387867500892,37488.073775997604 
 09/18  21:00:00,14.375,3.75,24.0,0.0034556934384899866,0.0,427658.82357927656,460.90593517062155,1470895.3916258065,18744.036887998802,18744.036887998802,22.660174402631917,37488.073775997604 
 09/18  22:00:00,12.75,3.0,24.0,0.003312001252148497,0.0,380036.15982876637,426.6835522673623,1720447.036308446,18744.036887998802,18744.036887998802,22.416451546838854,37488.073775997604 
 09/18  23:00:00,10.75,2.375,23.99235388725033,0.003234831934614088,0.0,346496.9478976767,411.59108136718237,2025474.5858884235,18744.036887998802,18744.036887998802,22.114908807849726,37488.073775997604 
 09/18  24:00:00,11.187499999999998,2.0,23.985900779680968,0.0031849141630820553,0.0,334569.3368159934,405.0227871223538,1956601.462205673,18744.036887998802,18744.036887998802,22.165319415893027,37488.073775997604 
 09/19  01:00:00,10.7125,2.0,23.97844814137075,0.0031867814952102076,0.0,338048.41566571826,402.1824092278953,2031225.4644914896,18744.036887998802,18744.036887998802,22.102700357089173,37488.073775997604 
 09/19  02:00:00,9.375,2.0,23.916591459302435,0.003197700985795399,0.0,372249.12774719787,400.9461852669815,2226288.0447898265,18744.036887998802,18744.036887998802,21.850666337916266,37488.073775997604 
 09/19  03:00:00,9.625,1.375,23.90455423417366,0.0031418137075251693,0.0,367750.13201826776,400.41047351731095,2183687.4443338234,18744.036887998802,18744.036887998802,21.863232681513225,37488.073775997604 
 09/19  04:00:00,8.75,1.625,23.88008659342316,0.0031723038461004285,0.0,387453.3450903597,400.1785347716309,2315728.190094664,18744.036887998802,18744.036887998802,21.729044513684862,37488.073775997604 
 09/19  05:00:00,8.0,2.625,23.823858957387518,0.0033044311562312467,0.0,407487.5060746587,400.0774016756536,2419601.707694608,18744.036887998802,18744.036887998802,21.561093631807378,37488.073775997604 
 09/19  06:00:00,8.1875,2.6875,23.814218078578424,0.003319438767000223,0.0,403334.143148553,400.03350710264834,2388300.4335592417,18744.036887998802,18744.036887998802,21.5740219923915,37488.073775997604 
 09/19  07:00:00,8.7375,2.1875,23.837592689513972,0.0032350437096052543,0.0,390330.082736784,400.01454740571387,2307659.3211063007,18744.036887998802,18744.036887998802,21.669254994579862,37488.073775997604 
 09/19  08:00:00,9.625,2.625,23.881604552524756,0.003281910008898799,0.0,368579.80452636175,400.0063088462331,2179430.7312796153,18744.036887998802,18744.036887998802,21.83397158960818,37488.073775997604 
 09/19  09:00:00,10.25,1.75,23.93163062033765,0.0031781933657113793,0.0,352610.0332776324,400.0027346420255,2090698.317564051,18744.036887998802,18744.036887998802,21.972777504509978,37488.073775997604 
 09/19  10:00:00,12.025,3.5,23.984705712498943,0.0034594082558218626,0.0,312883.4408220463,400.00118862359164,1824474.8515454496,18744.036887998802,18744.036887998802,22.283903460770837,37488.073775997604 
 09/19  11:00:00,14.25,4.375,23.999996271487596,0.0035972642782218095,0.0,309266.4655158137,400.0005132551794,1488584.339137177,18744.036887998802,18744.036887998802,22.641648025893378,37488.073775997604 
 09/19  12:00:00,14.750000000000002,2.75,23.999999999921094,0.003269759319675217,0.0,301295.7758482197,400.0002232966179,1410685.389235275,18744.036887998802,18744.036887998802,22.716729280523367,37488.073775997604 
 09/19  13:00:00,15.475,3.25,24.0,0.003347086759204251,0.0,294566.511683696,400.000097683309,1299715.879742579,18744.036887998802,18744.036887998802,22.825512064926592,37488.073775997604 
 09/19  14:00:00,16.0,3.375,24.0,0.0033524621072055557,0.0,291351.87911078625,400.0000426162686,1220087.8535292696,18744.036887998802,18744.036887998802,22.904277698540636,37488.073775997604 
 09/19  15:00:00,15.6875,1.75,24.0,0.0031293435591219897,0.0,283216.31975692976,400.00001864082424,1266488.0560966579,18744.036887998802,18744.036887998802,22.857434656207595,37488.073775997604 
 09/19  16:00:00,15.8125,1.625,24.0,0.0031067840146088523,0.0,272127.30003942235,400.0000081806101,1246954.7922970448,18744.036887998802,18744.036887998802,22.876218793648412,37488.073775997604 
 09/19  17:00:00,16.625,2.625,24.0,0.0032177584045068276,0.0,264912.9658814754,400.00000358161134,1123248.349446473,18744.036887998802,18744.036887998802,22.998119001042404,37488.073775997604 
 09/19  18:00:00,16.3125,2.375,24.0,0.0031902639639051792,0.0,244271.7958939654,400.0000015668309,1171301.4712362709,18744.036887998802,18744.036887998802,22.9512577693141,37488.073775997604 
 09/19  19:00:00,14.7125,3.25,23.97879622094587,0.003356265755077436,0.0,230371.43016209014,400.0000006834646,1414087.1342978,18744.036887998802,18744.036887998802,22.70404275461744,37488.073775997604 
 09/19  20:00:00,12.125,3.375,23.87628077893771,0.0033988841136563617,0.0,293262.75179815263,400.00000029584135,1795465.8272374286,18744.036887998802,18744.036887998802,22.242927478201615,37488.073775997604 
 09/19  21:00:00,11.4375,1.75,23.825230308582725,0.0031749229954077364,0.0,314925.13999662246,400.0000001284243,1887981.724012379,18744.036887998802,18744.036887998802,22.070901278274338,37488.073775997604 
 09/19  22:00:00,10.0125,1.625,23.786192301581437,0.003167563228014595,0.0,348579.07030596293,400.0000000560339,2102782.2537072953,18744.036887998802,18744.036887998802,21.844085794777982,37488.073775997604 
 09/19  23:00:00,9.0,2.0,23.719447466710474,0.003211989495099296,0.0,376442.27782057296,400.0000000243774,2244344.826748537,18744.036887998802,18744.036887998802,21.62181141393212,37488.073775997604 
 09/19  24:00:00,8.5625,1.375,23.699141284533248,0.0031641248036270242,0.0,387688.0006552846,400.0000000106098,2309267.6706388043,18744.036887998802,18744.036887998802,21.538603647701194,37488.073775997604 
 09/20  01:00:00,8.1125,2.25,23.66756080123976,0.003268289135228597,0.0,398701.3136015749,400.0000000046293,2372782.8489789474,18744.036887998802,18744.036887998802,21.445600991536327,37488.073775997604 
 09/20  02:00:00,7.375,2.375,23.631726318519032,0.0032818555217760635,0.0,417366.937695678,400.00000000201084,2479122.6796768405,18744.036887998802,18744.036887998802,21.30557027844554,37488.073775997604 
 09/20  03:00:00,6.499999999999999,1.375,23.596321576640648,0.0031885469527722617,0.0,440024.48228127824,400.0000000008746,2606301.787425363,18744.036887998802,18744.036887998802,21.143644674041067,37488.073775997604 
 09/20  04:00:00,5.45,0.375,23.55497951025931,0.0031431090998318163,0.0,466611.8413449745,400.00000000038204,2760764.986726368,18744.036887998802,18744.036887998802,20.95380845607968,37488.073775997604 
 09/20  05:00:00,4.375,0.0,23.506266838146516,0.003143459087520827,0.0,494182.7854731459,400.00000000016655,2916431.674587415,18744.036887998802,18744.036887998802,20.751163903479416,37488.073775997604 
 09/20  06:00:00,4.4375,0.0,23.487148384021594,0.0031519816047292813,0.0,493986.4970712101,400.0000000000727,2901801.7786423927,18744.036887998802,18744.036887998802,20.732829464920194,37488.073775997604 
 09/20  07:00:00,4.8875,0.0,23.51869758571688,0.0031411793317589276,0.0,484254.15675751487,400.0000000000318,2838439.77026218,18744.036887998802,18744.036887998802,20.818439220281338,37488.073775997604 
 09/20  08:00:00,6.875,1.25,23.592131802061857,0.0031671967850528202,0.0,438045.0993750717,400.000000000014,2544488.68384601,18744.036887998802,18744.036887998802,21.149666593453905,37488.073775997604 
 09/20  09:00:00,9.4375,2.0,23.693996985689658,0.003209893158404715,0.0,371186.21753141016,400.000000000006,2170217.47863339,18744.036887998802,18744.036887998802,21.624738557057864,37488.073775997604 
 09/20  10:00:00,10.675,3.25,23.741030978701808,0.0033974310908092206,0.0,336192.3843786707,400.0000000000026,1992130.5992099214,18744.036887998802,18744.036887998802,21.867198154366243,37488.073775997604 
 09/20  11:00:00,12.8375,4.0,23.783115356449173,0.0035222613667407186,0.0,279701.3836304401,400.000000000001,1666056.164460829,18744.036887998802,18744.036887998802,22.224438483494914,37488.073775997604 
 09/20  12:00:00,14.874999999999998,3.375,23.85132989049023,0.0033754521633820593,0.0,224585.7431039865,400.0000000000004,1365690.2253563565,18744.036887998802,18744.036887998802,22.59973462627465,37488.073775997604 
 09/20  13:00:00,15.775,3.625,23.877384672355674,0.003414196415265956,0.0,199912.86059255258,400.0000000000002,1233449.4657516931,18744.036887998802,18744.036887998802,22.763076420740465,37488.073775997604 
 09/20  14:00:00,16.625,2.125,23.903856215719912,0.0031667426918653534,0.0,178589.98867176913,400.0000000000001,1107115.9449680385,18744.036887998802,18744.036887998802,22.908230301951864,37488.073775997604 
 09/20  15:00:00,15.999999999999998,1.0,23.894899687520613,0.00305339656074054,0.0,191611.79208534543,400.00000000000017,1204572.2318676475,18744.036887998802,18744.036887998802,22.82651654364466,37488.073775997604 
 09/20  16:00:00,16.4,2.25,23.870934248625908,0.0031746330589494803,0.0,182926.67118210613,400.0000000000002,1137653.9453780148,18744.036887998802,18744.036887998802,22.850875098070677,37488.073775997604 
 09/20  17:00:00,16.375,3.0,23.869465886640565,0.0032779825781152744,0.0,181462.77563064592,400.00000000000017,1143607.4361672937,18744.036887998802,18744.036887998802,22.857528322525514,37488.073775997604 
 09/20  18:00:00,15.5625,2.375,23.821232468526922,0.0031928304431017365,0.0,201735.78149807564,400.00000000000034,1259926.3764582158,18744.036887998802,18744.036887998802,22.69621703074328,37488.073775997604 
 09/20  19:00:00,13.8625,3.25,23.746599662964464,0.003362727716707442,0.0,243192.59842566695,400.00000000000017,1510105.96319486,18744.036887998802,18744.036887998802,22.39031088893896,37488.073775997604 
 09/20  20:00:00,12.375,4.0,23.658249968217376,0.003530419401532661,0.0,282285.86864838697,400.0000000000001,1722094.146366012,18744.036887998802,18744.036887998802,22.08391604715764,37488.073775997604 
 09/20  21:00:00,11.6875,3.375,23.619651154133127,0.0034072445627993135,0.0,301128.96940969204,400.0000000000001,1819020.0919057517,18744.036887998802,18744.036887998802,21.940209296422232,37488.073775997604 
 09/20  22:00:00,10.5625,4.25,23.56821554104255,0.0036268452524538214,0.0,328125.9465167007,400.00000000000017,1983847.5507392082,18744.036887998802,18744.036887998802,21.73809908824767,37488.073775997604 
 09/20  23:00:00,9.375,5.0,23.49744326026882,0.0038389111241337974,0.0,358912.51169055514,400.00000000000017,2152990.924597459,18744.036887998802,18744.036887998802,21.49544180798871,37488.073775997604 
 09/20  24:00:00,8.875,3.125,23.48023085849247,0.003412122426554174,0.0,374206.2729745015,400.0000000000002,2224377.770888719,18744.036887998802,18744.036887998802,21.392758676107604,37488.073775997604 
 09/21  01:00:00,7.675,2.625,23.448806641931117,0.0033198379708622586,0.0,402816.02204877755,400.0000000000003,2405108.3286321713,18744.036887998802,18744.036887998802,21.201619095182814,37488.073775997604 
 09/21  02:00:00,6.375,3.0,23.384113668372,0.0033947283413026485,0.0,436646.31040296424,400.0000000000001,2592488.888795631,18744.036887998802,18744.036887998802,20.948070200229072,37488.073775997604 
 09/21  03:00:00,6.375,1.75,23.3728251624178,0.003224759346950324,0.0,438796.94593247434,400.00000000000017,2588294.7414190453,18744.036887998802,18744.036887998802,20.92466301595222,37488.073775997604 
 09/21  04:00:00,6.85,1.625,23.38357997468678,0.003198196000610455,0.0,426238.19378621865,400.0000000000001,2518741.5595532944,18744.036887998802,18744.036887998802,21.005414120146344,37488.073775997604 
 09/21  05:00:00,7.0,2.0,23.376351505298608,0.003234304083305363,0.0,422143.8615767807,400.00000000000017,2495331.7687993567,18744.036887998802,18744.036887998802,21.021120861499444,37488.073775997604 
 09/21  06:00:00,7.437499999999999,1.375,23.380378042385935,0.003166577301380595,0.0,411167.30242944707,400.00000000000017,2428361.424309415,18744.036887998802,18744.036887998802,21.086508225116393,37488.073775997604 
 09/21  07:00:00,7.8875,1.625,23.409573732152296,0.0031848004906481404,0.0,400311.3602587066,400.00000000000017,2363881.2253977684,18744.036887998802,18744.036887998802,21.176339331200776,37488.073775997604 
 09/21  08:00:00,8.625,2.0,23.452158762627924,0.003217274134923859,0.0,382034.5154371663,400.0,2256744.4593481664,18744.036887998802,18744.036887998802,21.320942651949842,37488.073775997604 
 09/21  09:00:00,8.8125,2.0,23.480455290627564,0.0032123448517386347,0.0,376126.7029455339,400.0000000000002,2234552.11906706,18744.036887998802,18744.036887998802,21.382143695547107,37488.073775997604 
 09/21  10:00:00,9.5125,2.625,23.984060893387166,0.0032955566520129053,0.0,4258908.467230178,532.6943989031737,2194017.3700414295,18744.036887998802,18744.036887998802,21.861235898732676,6816288.073775997 
 09/21  11:00:00,11.25,4.25,23.999994960555057,0.0036190484504498347,0.0,5185925.279765835,691.1438615394064,1940404.787156838,18744.036887998802,18744.036887998802,22.191429975835486,8346288.073775997 
 09/21  12:00:00,11.5,3.75,23.999999991200653,0.0034914041343597543,0.0,5230119.783950342,777.0260820788105,1902627.4146118104,18744.036887998802,18744.036887998802,22.228851101274746,8346288.073775997 
 09/21  13:00:00,11.7,4.25,23.99999999998489,0.0036104243153636697,0.0,5257107.196111159,826.3894515267876,1871914.536259351,18744.036887998802,18744.036887998802,22.25883338569675,8346288.073775997 
 09/21  14:00:00,12.0,5.0,23.890956855321992,0.0038065436966525108,0.0,297380.0968504791,715.8221163611156,1815933.1741899939,18744.036887998802,18744.036887998802,22.24538906077923,256368.07377599765 
 09/21  15:00:00,11.8125,3.75,23.99472176615348,0.003486649528275621,0.0,4331090.684207832,689.395679599608,1847463.1507655075,18744.036887998802,18744.036887998802,22.23711623028393,6816288.073775997 
