Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 09/21  16:00:00,11.8875,4.25,23.99999069089935,0.0036068956860543736,0.0,5255654.539077966,778.2441708063457,1843322.2279375223,18744.036887998802,18744.036887998802,22.28693265404365,8346288.073775997 
 09/21  17:00:00,12.0,4.375,23.999999984233778,0.003634200168236497,0.0,5281271.991383953,826.424174418473,1826740.932921061,18744.036887998802,18744.036887998802,22.30382961125896,8346288.073775997 
 09/21  18:00:00,11.624999999999998,4.0,23.999999999973532,0.0035335858085110776,0.0,5296324.059866369,854.3860059396374,1884261.668386531,18744.036887998802,18744.036887998802,22.24757234965786,8346288.073775997 
 09/21  19:00:00,11.15,4.0,23.759917140485115,0.003542065746421961,0.0,310314.32230733393,714.6344735098176,1933187.733444745,18744.036887998802,18744.036887998802,22.042820130129293,37488.073775997604 
 09/21  20:00:00,11.0,5.25,23.62531494180059,0.0039014194700122424,0.0,320335.2170017074,532.2510232702878,1926504.3665021607,18744.036887998802,18744.036887998802,21.850644975548583,37488.073775997604 
 09/21  21:00:00,10.624999999999998,4.125,23.575332065854006,0.00359659193007754,0.0,330424.05320287857,456.65995785707327,1974450.4637957907,18744.036887998802,18744.036887998802,21.742892979623505,37488.073775997604 
 09/21  22:00:00,10.15,4.25,23.53421610508022,0.00362474296224443,0.0,340697.3132239331,424.39743556242405,2041894.0256146262,18744.036887998802,18744.036887998802,21.643208792864648,37488.073775997604 
 09/21  23:00:00,10.0,4.375,23.493085293988607,0.0036555186945798,0.0,344873.52637529833,410.489579486819,2057244.7104977486,18744.036887998802,18744.036887998802,21.577539443389384,37488.073775997604 
 09/21  24:00:00,9.9375,4.0,23.476144137895886,0.0035544157907107833,0.0,345805.2091957449,404.52088170530516,2064040.2509695007,18744.036887998802,18744.036887998802,21.55427687477814,37488.073775997604 
 09/22  01:00:00,9.9625,4.0,23.456228792308153,0.003556387369202751,0.0,344619.7745863548,401.9485632721191,2057073.1712277615,18744.036887998802,18744.036887998802,21.539951825010377,37488.073775997604 
 09/22  02:00:00,9.375,3.375,23.428128544814488,0.003431369445412284,0.0,358695.10131470236,400.8417527444782,2143268.8971796865,18744.036887998802,18744.036887998802,21.432714465884224,37488.073775997604 
 09/22  03:00:00,9.125,3.0,23.400798375136148,0.003353616269044291,0.0,365505.4015109679,400.36461560745806,2176609.408008286,18744.036887998802,18744.036887998802,21.36677193341123,37488.073775997604 
 09/22  04:00:00,9.075,3.0,23.385438001683923,0.0033557040396272305,0.0,366069.97802475485,400.157861473508,2182918.9937342876,18744.036887998802,18744.036887998802,21.347706693522504,37488.073775997604 
 09/22  05:00:00,8.375,3.625,23.343942454056357,0.0034940018613235577,0.0,382385.73839795194,400.06839764609407,2285022.7257532333,18744.036887998802,18744.036887998802,21.214981205266533,37488.073775997604 
 09/22  06:00:00,8.3125,2.75,23.321223360650407,0.003328701571737998,0.0,385915.0602405791,400.02959801359077,2288521.165099852,18744.036887998802,18744.036887998802,21.172284801622933,37488.073775997604 
 09/22  07:00:00,8.1875,3.25,23.302135838780593,0.003422476977134304,0.0,386504.2223289353,400.012834428913,2306901.2064889316,18744.036887998802,18744.036887998802,21.149629862699516,37488.073775997604 
 09/22  08:00:00,7.375,4.0,23.274188688797366,0.0035872350970112656,0.0,409597.36220890214,400.0055504737522,2426708.1188845783,18744.036887998802,18744.036887998802,20.992870641179493,37488.073775997604 
 09/22  09:00:00,8.5,3.375,23.310356369752412,0.003430056749860774,0.0,384592.9113197676,400.00239930427915,2257405.0363237257,18744.036887998802,18744.036887998802,21.16842517706908,37488.073775997604 
 09/22  10:00:00,9.775,3.625,23.969554514259475,0.003467697084740473,0.0,4143331.5958042312,535.1698321711953,2160135.783867618,18744.036887998802,18744.036887998802,21.895746334569015,6816288.073775997 
 09/22  11:00:00,11.25,4.0,23.999999523172782,0.0035366133819034057,0.0,5106000.851380138,693.8082433337047,1947944.2296826567,18744.036887998802,18744.036887998802,22.191340978562447,8346288.073775997 
 09/22  12:00:00,12.0,3.375,23.99999999909994,0.003390630615675966,0.0,5154783.419932016,779.279735664219,1831453.8487638726,18744.036887998802,18744.036887998802,22.303777332776324,8346288.073775997 
 09/22  13:00:00,12.0,4.25,23.99999999999834,0.003599522930643179,0.0,5168300.403918557,827.8879243253082,1830277.396246378,18744.036887998802,18744.036887998802,22.30377833658045,8346288.073775997 
 09/22  14:00:00,12.0,4.375,23.821933981062397,0.003624343202135124,0.0,292291.6224341589,716.9540067191585,1814732.3128150594,18744.036887998802,18744.036887998802,22.20506986236549,256368.07377599765 
 09/22  15:00:00,11.375,5.875,23.99235239343674,0.004108047304860097,0.0,4167315.210532921,690.0619928546189,1916973.042534093,18744.036887998802,18744.036887998802,22.150951043769815,6816288.073775997 
 09/22  16:00:00,11.625,3.875,23.9999863585253,0.0035619751632618344,0.0,5146522.871665028,778.1709154658578,1890127.7348254784,18744.036887998802,18744.036887998802,22.2474522541109,8346288.073775997 
 09/22  17:00:00,10.125,2.0,23.999999975801465,0.0031901467694724927,0.0,5177833.236900987,828.3457732166039,2121784.620397688,18744.036887998802,18744.036887998802,22.022476178461645,8346288.073775997 
 09/22  18:00:00,9.375,2.0,23.99999999995926,0.0031937963647051845,0.0,5179628.356602818,857.2653889910291,2236597.4418401057,18744.036887998802,18744.036887998802,21.909966758499678,8346288.073775997 
 09/22  19:00:00,9.225,3.25,23.62636536301882,0.0034038542645529486,0.0,352383.09265367547,717.4403903481727,2220804.0548523786,18744.036887998802,18744.036887998802,21.677594829137853,37488.073775997604 
 09/22  20:00:00,9.0,3.375,23.467418107787367,0.003427515087738938,0.0,371769.8644319193,533.9014516654398,2212682.5693335044,18744.036887998802,18744.036887998802,21.409837257975944,37488.073775997604 
 09/22  21:00:00,8.5625,1.75,23.41477988694363,0.0031885311826861194,0.0,381110.53469553735,457.94531658666585,2271368.497662504,18744.036887998802,18744.036887998802,21.304009005034043,37488.073775997604 
 09/22  22:00:00,8.1125,2.25,23.358504977921942,0.0032542821377674943,0.0,391935.9494466918,425.1091135079895,2331478.6377971247,18744.036887998802,18744.036887998802,21.186384143980625,37488.073775997604 
 09/22  23:00:00,8.625,3.0,23.33550437574902,0.0033566030086193566,0.0,379242.16296547995,410.86368668933864,2249331.616616099,18744.036887998802,18744.036887998802,21.2326760530802,37488.073775997604 
 09/22  24:00:00,8.6875,1.75,23.33392406240195,0.0031853467256516502,0.0,376918.5185363268,404.7034686838074,2239571.815804192,18744.036887998802,18744.036887998802,21.243238251301115,37488.073775997604 
 09/23  01:00:00,8.1875,1.625,23.30839514706067,0.0031731920004138578,0.0,388626.9632950268,402.04147238705775,2312375.9557243297,18744.036887998802,18744.036887998802,21.152019769224204,37488.073775997604 
 09/23  02:00:00,8.0,2.625,23.274648861987004,0.0033028416104698933,0.0,392962.97525975277,400.8856604655628,2336826.1967022503,18744.036887998802,18744.036887998802,21.093537137435597,37488.073775997604 
 09/23  03:00:00,8.0,3.0,23.252452821279512,0.0033628248350975947,0.0,392654.1660478188,400.3835331095522,2333835.1772053028,18744.036887998802,18744.036887998802,21.07264391739753,37488.073775997604 
 09/23  04:00:00,8.0,3.0,23.23594435481501,0.0033644341160002367,0.0,392248.82521476725,400.16605097417414,2329925.9750079312,18744.036887998802,18744.036887998802,21.05805967005298,37488.073775997604 
 09/23  05:00:00,8.0,3.0,23.220538747849112,0.0033653996845418093,0.0,391784.5300813676,400.0719052447137,2326764.020148767,18744.036887998802,18744.036887998802,21.04477083559352,37488.073775997604 
 09/23  06:00:00,7.875000000000001,1.75,23.209983891482516,0.0031933469237208937,0.0,395060.81413239794,400.0311640649381,2343974.3952938854,18744.036887998802,18744.036887998802,21.015562078788278,37488.073775997604 
 09/23  07:00:00,7.925,2.25,23.196304379671318,0.0032546460363892258,0.0,392870.01671518345,400.0135288314797,2334644.6412343904,18744.036887998802,18744.036887998802,21.013666344741612,37488.073775997604 
 09/23  08:00:00,8.0,3.625,23.174863941844162,0.0034920266279560566,0.0,390062.401987061,400.005860239086,2320052.343362432,18744.036887998802,18744.036887998802,21.00749059635659,37488.073775997604 
 09/23  09:00:00,8.1875,2.75,23.175383979965044,0.0033243884082883586,0.0,386569.72426475765,400.00253361425473,2290614.7684568306,18744.036887998802,18744.036887998802,21.027149377444186,37488.073775997604 
 09/23  10:00:00,8.7375,3.25,23.947605053932396,0.003408189218197963,0.0,4010140.220092497,535.8859879876909,2315735.490171071,18744.036887998802,18744.036887998802,21.711770093992953,6816288.073775997 
 09/23  11:00:00,9.625,4.625,23.999995367900688,0.003715863994700131,0.0,4964308.297377766,695.139227125203,2198779.429240047,18744.036887998802,18744.036887998802,21.94752088623568,8346288.073775997 
 09/23  12:00:00,10.125,3.75,23.999999989579294,0.0034971604125517983,0.0,5015148.242477236,780.3178939843342,2120814.21711186,18744.036887998802,18744.036887998802,22.022487146013695,8346288.073775997 
 09/23  13:00:00,11.325,4.25,23.99999999997866,0.0036016110308493814,0.0,5054312.481480582,828.8838571286062,1937858.779765099,18744.036887998802,18744.036887998802,22.202475111369303,8346288.073775997 
 09/23  14:00:00,12.625,5.0,23.744494372620693,0.00378676181637056,0.0,269400.737880117,717.2508913029847,1711764.6148127858,18744.036887998802,18744.036887998802,22.254672576629513,256368.07377599765 
 09/23  15:00:00,10.5,6.25,23.997870824297824,0.004242575395320911,0.0,4122422.3684639647,724.5037272943557,2055388.7168267975,18744.036887998802,18744.036887998802,22.03966317676072,6816288.073775997 
 09/23  16:00:00,10.25,4.5,23.99999920356452,0.0037120268718487635,0.0,5025724.275130799,800.4857449030516,2101488.6686081802,18744.036887998802,18744.036887998802,22.041234198025986,8346288.073775997 
 09/23  17:00:00,10.375,2.375,23.999999998464162,0.00323988816736463,0.0,5068653.245511038,840.9048409215383,2082488.2400919513,18744.036887998802,18744.036887998802,22.05997993039124,8346288.073775997 
 09/23  18:00:00,10.0,2.0,23.999999999997158,0.0031918595176431996,0.0,5081561.6249563005,864.6525093810571,2140076.4649221124,18744.036887998802,18744.036887998802,22.003725198008013,8346288.073775997 
 09/23  19:00:00,8.75,2.625,23.528209945849927,0.003296604303567948,0.0,357385.15371243807,721.6612560274759,2282244.8411855875,18744.036887998802,18744.036887998802,21.551695263349195,37488.073775997604 
 09/23  20:00:00,8.625,3.625,23.33524469611797,0.00348521293475639,0.0,378592.8104394004,536.0137858253885,2248852.385326377,18744.036887998802,18744.036887998802,21.239700439520693,37488.073775997604 
 09/23  21:00:00,8.75,2.75,23.296636596276237,0.0033241125425970608,0.0,373441.13372831326,458.75081891907286,2224687.147782065,18744.036887998802,18744.036887998802,21.22811902914369,37488.073775997604 
 09/23  22:00:00,7.6,3.25,23.224517993317853,0.0034288110018847926,0.0,400466.71903945477,425.43228661536466,2390241.8846618496,18744.036887998802,18744.036887998802,21.004956218891213,37488.073775997604 
 09/23  23:00:00,7.0,3.375,23.15944852743204,0.0034538140769274756,0.0,417176.2728663858,410.9766126068262,2468930.260771196,18744.036887998802,18744.036887998802,20.845921556590863,37488.073775997604 
 09/23  24:00:00,7.437499999999999,2.375,23.15596637481585,0.0032769699195508333,0.0,406392.5528930823,404.75038051704274,2400464.2686175723,18744.036887998802,18744.036887998802,20.901078870489997,37488.073775997604 
 09/24  01:00:00,6.6375,3.25,23.11581386367846,0.0034412386492791614,0.0,423405.801589183,402.0602254185938,2519834.8468033927,18744.036887998802,18744.036887998802,20.76551814316466,37488.073775997604 
 09/24  02:00:00,6.0,3.375,23.057880859578034,0.003465783576421422,0.0,441154.93196743855,400.89009119143975,2605959.8969484763,18744.036887998802,18744.036887998802,20.60814276624574,37488.073775997604 
 09/24  03:00:00,6.749999999999999,3.0,23.067333169846254,0.00338487193094051,0.0,422883.0278536341,400.38534853030524,2491152.406376197,18744.036887998802,18744.036887998802,20.71830005390349,37488.073775997604 
 09/24  04:00:00,7.075,4.25,23.064418893002212,0.003660994195406435,0.0,411521.3623424859,400.1668263610312,2444589.9085242567,18744.036887998802,18744.036887998802,20.777906558471386,37488.073775997604 
 09/24  05:00:00,7.0,5.625,23.021006601406746,0.004061250615793238,0.0,412298.72170813143,400.0716709765269,2450049.705688827,18744.036887998802,18744.036887998802,20.729814508688687,37488.073775997604 
 09/24  06:00:00,7.0,4.125,23.017875869668412,0.0036459155227419352,0.0,414309.9267492745,400.03073077028785,2446306.799606773,18744.036887998802,18744.036887998802,20.715213076095864,37488.073775997604 
 09/24  07:00:00,7.0,4.25,23.01656718184948,0.0036648201450893286,0.0,412711.3169930347,400.0132974751395,2446782.995059213,18744.036887998802,18744.036887998802,20.72238529642248,37488.073775997604 
 09/24  08:00:00,7.0,5.0,23.006609695024437,0.0038599249634969995,0.0,412827.9346042467,400.0057226520987,2445974.5214014817,18744.036887998802,18744.036887998802,20.711385883313405,37488.073775997604 
 09/24  09:00:00,7.6875,3.75,23.022557890588693,0.003539796610335586,0.0,396422.0821761932,400.00246485422366,2341080.0529231587,18744.036887998802,18744.036887998802,20.818362305595556,37488.073775997604 
 09/24  10:00:00,8.0375,4.25,23.916988472099735,0.0036519544978126173,0.0,3762025.4695437416,509.19461183719125,2408036.4302003877,18744.036887998802,18744.036887998802,21.538461436517213,6816288.073775997 
 09/24  11:00:00,9.25,5.625,23.999986415717803,0.00402931692625918,0.0,4866177.527357031,671.4115084864143,2254450.7493428215,18744.036887998802,18744.036887998802,21.891272321837214,8346288.073775997 
 09/24  12:00:00,11.0625,4.125,23.999999967152874,0.0035996827779729633,0.0,4958532.829689775,767.1026842972537,1976826.309429013,18744.036887998802,18744.036887998802,22.163127105552316,8346288.073775997 
 09/24  13:00:00,11.8875,4.875,23.999999999904674,0.003785172773524112,0.0,4960174.579451918,821.8350147204513,1850824.4664246668,18744.036887998802,18744.036887998802,22.2868628870975,8346288.073775997 
 09/24  14:00:00,13.25,6.0,23.645174143794932,0.004102270783358447,0.0,245325.84442348438,712.6927644410639,1605880.6602018815,18744.036887998802,18744.036887998802,22.28840531658483,256368.07377599765 
 09/24  15:00:00,13.375,3.5,23.987124953214554,0.0034502862706776083,0.0,4102615.504913118,722.8384362771941,1611058.2900012503,18744.036887998802,18744.036887998802,22.4489947838522,6816288.073775997 
 09/24  16:00:00,13.625,4.5,23.99999329464122,0.0036797690089094962,0.0,4985129.632501857,802.0389285968282,1583432.8755608755,18744.036887998802,18744.036887998802,22.547491164919016,8346288.073775997 
 09/24  17:00:00,14.0,6.0,23.99999998156054,0.004095367529248321,0.0,4986902.569411535,839.2266123430211,1526198.7544317434,18744.036887998802,18744.036887998802,22.603765239250496,8346288.073775997 
 09/24  18:00:00,13.375,3.5,23.9999999999555,0.0034544859221971756,0.0,5013197.03121132,861.6217754915367,1621215.1618873905,18744.036887998802,18744.036887998802,22.510019059750107,8346288.073775997 
 09/24  19:00:00,12.375,2.625,23.531025128551917,0.0032673574112936964,0.0,259188.35355709575,721.0299620441417,1726676.5244322398,18744.036887998802,18744.036887998802,22.09725536674185,37488.073775997604 
 09/24  20:00:00,11.375,2.375,23.317131174614786,0.0032332172630387284,0.0,301874.3997259637,536.1859350021173,1825231.7815750286,18744.036887998802,18744.036887998802,21.645642304514162,37488.073775997604 
 09/24  21:00:00,11.0,1.375,23.253145181019555,0.0031409538220365267,0.0,311155.5105616166,459.223411168491,1871983.0093571283,18744.036887998802,18744.036887998802,21.528846139645015,37488.073775997604 
 09/24  22:00:00,9.75,2.25,23.183025278046628,0.003249170026570849,0.0,340785.4700318277,425.8343077621422,2054945.9576195064,18744.036887998802,18744.036887998802,21.293259066658937,37488.073775997604 
 09/24  23:00:00,7.75,2.375,23.07787393775211,0.0032731333318882093,0.0,391911.4803161232,411.20661744419704,2343442.2132518576,18744.036887998802,18744.036887998802,20.90341226910494,37488.073775997604 
 09/24  24:00:00,8.3125,1.375,23.051353849526393,0.0031725204778502315,0.0,380559.34688666824,404.8720844545288,2248405.8002153654,18744.036887998802,18744.036887998802,20.938803121093045,37488.073775997604 
 09/25  01:00:00,7.7875,1.625,23.032947679791725,0.0031938945510279638,0.0,390139.27401040733,402.12955879613656,2329560.4529734566,18744.036887998802,18744.036887998802,20.86621634002649,37488.073775997604 
 09/25  02:00:00,7.0,2.0,22.97033916865645,0.0032294456487137234,0.0,411196.1721347183,400.9263459910925,2439485.8938401975,18744.036887998802,18744.036887998802,20.68578519259533,37488.073775997604 
 09/25  03:00:00,7.875,2.0,22.976232305919083,0.0032385026235985537,0.0,389987.4807680738,400.4031556265427,2304817.7557222187,18744.036887998802,18744.036887998802,20.808913877255062,37488.073775997604 
 09/25  04:00:00,8.15,2.0,22.985549732693514,0.00322754993603619,0.0,380845.55690575636,400.17619238652344,2266225.1182919545,18744.036887998802,18744.036887998802,20.868549486924746,37488.073775997604 
 09/25  05:00:00,7.375,2.0,22.94496754273645,0.0032244590778315596,0.0,399493.11165580445,400.0766904138693,2379617.9310955824,18744.036887998802,18744.036887998802,20.72389765875301,37488.073775997604 
 09/25  06:00:00,6.499999999999999,2.0,22.89524006813553,0.0032573428020038816,0.0,421665.22005910776,400.0333936824715,2502792.759564519,18744.036887998802,18744.036887998802,20.550463250447514,37488.073775997604 
 09/25  07:00:00,6.075,2.0,22.868200074108305,0.0032542202172590375,0.0,434098.00643084303,400.0145979132677,2561702.8105551098,18744.036887998802,18744.036887998802,20.45354332075325,37488.073775997604 
 09/25  08:00:00,6.625,2.0,22.926710766246984,0.003233712753966733,0.0,423720.54371586116,400.0063556335045,2485858.154068091,18744.036887998802,18744.036887998802,20.56928547847605,37488.073775997604 
 09/25  09:00:00,8.5,2.0,23.01278579067893,0.0032314229044387187,0.0,376132.12098715163,400.0027688304052,2213127.072164849,18744.036887998802,18744.036887998802,20.91997003863955,37488.073775997604 
 09/25  10:00:00,9.4,2.0,23.92524199226017,0.0032147125024999538,0.0,3866542.788698012,536.6509240360804,2205548.856909775,18744.036887998802,18744.036887998802,21.78198166820475,6816288.073775997 
 09/25  11:00:00,12.275,3.25,23.99999495673169,0.0033723604990672728,0.0,4922991.300220529,696.7509014245381,1791255.800710392,18744.036887998802,18744.036887998802,22.345068992962304,8346288.073775997 
 09/25  12:00:00,14.9375,3.375,23.99999998990725,0.0033789939088144363,0.0,4979690.945402517,782.286208506856,1384735.8482430521,18744.036887998802,18744.036887998802,22.744378909830992,8346288.073775997 
 09/25  13:00:00,15.8125,3.625,23.999999999977657,0.0034163385040345664,0.0,5010150.717486474,831.6255215835928,1249318.9530999325,18744.036887998802,18744.036887998802,22.875638269164238,8346288.073775997 
 09/25  14:00:00,16.0,4.0,23.749901172292258,0.0034812432117403156,0.0,176938.57158806306,719.9855140993029,1197781.0516026504,18744.036887998802,18744.036887998802,22.77118960396686,256368.07377599765 
 09/25  15:00:00,16.5625,3.375,23.997657940084515,0.003356361081925316,0.0,4148658.5114966226,727.8101687325982,1129392.1368028466,18744.036887998802,18744.036887998802,22.946010730957845,6816288.073775997 
 09/25  16:00:00,16.3375,3.625,23.999998992363373,0.003403487771419256,0.0,5018873.248030002,805.1258479170552,1171257.2635148487,18744.036887998802,18744.036887998802,22.95435543376525,8346288.073775997 
 09/25  17:00:00,16.0,3.375,23.99999999749708,0.0033447288756790674,0.0,5030559.230102398,843.3263343143229,1223334.6003790037,18744.036887998802,18744.036887998802,22.903722555566464,8346288.073775997 
 09/25  18:00:00,16.1875,1.75,23.999999999993012,0.0031221810392359243,0.0,5048328.691152658,866.4039242819781,1194668.8672010286,18744.036887998802,18744.036887998802,22.931843173809952,8346288.073775997 
 09/25  19:00:00,14.8625,1.625,23.571129737607574,0.0031103345445969576,0.0,193670.2775775017,724.3415794738735,1355564.9285893328,18744.036887998802,18744.036887998802,22.500077520063222,37488.073775997604 
 09/25  20:00:00,13.375,1.375,23.314348914361567,0.0030924552894660757,0.0,246689.30568750307,538.0101732843636,1525258.1802249742,18744.036887998802,18744.036887998802,21.9492172112785,37488.073775997604 
 09/25  21:00:00,13.8125,1.0,23.265272542294934,0.0030768623802741937,0.0,237017.37122263777,460.11192611294047,1446444.4585454671,18744.036887998802,18744.036887998802,21.95302894410349,37488.073775997604 
 09/25  22:00:00,11.6125,1.0,23.18881457760859,0.003092614318673695,0.0,289028.1703789552,426.2477946957813,1777364.3538560006,18744.036887998802,18744.036887998802,21.587797101869405,37488.073775997604 
 09/25  23:00:00,8.75,1.0,23.04532939172428,0.0031139360021963636,0.0,363945.1833415069,411.4180680104706,2191623.178375284,18744.036887998802,18744.036887998802,21.028603717833633,37488.073775997604 
 09/25  24:00:00,10.875,1.625,23.05488579823666,0.0031595388847357802,0.0,314542.5729955474,404.96807638009625,1859065.0827985907,18744.036887998802,18744.036887998802,21.311304435616,37488.073775997604 
 09/26  01:00:00,10.849999999999998,1.375,23.080961692073874,0.0031276085353924695,0.0,309605.4047143823,402.16845996391953,1875201.6251027386,18744.036887998802,18744.036887998802,21.364132323325748,37488.073775997604 
 09/26  02:00:00,8.05,0.375,22.96832513118988,0.003098500728740932,0.0,380272.1807760365,400.943897693896,2286517.8548559584,18744.036887998802,18744.036887998802,20.859292024882944,37488.073775997604 
 09/26  03:00:00,8.4375,0.625,22.936544101092043,0.003119407018333235,0.0,374855.7738998205,400.41117598579933,2214823.723347212,18744.036887998802,18744.036887998802,20.856934559280738,37488.073775997604 
 09/26  04:00:00,7.8625,1.625,22.93186532514056,0.0031888875286111285,0.0,385826.3218352055,400.17964071187134,2304918.129484942,18744.036887998802,18744.036887998802,20.79067101971673,37488.073775997604 
 09/26  05:00:00,7.625,1.375,22.89086445086458,0.0031593071251766573,0.0,393973.380731832,400.0781466003061,2332172.0297186743,18744.036887998802,18744.036887998802,20.703670397323908,37488.073775997604 
 09/26  06:00:00,8.625,1.0,22.914103136287046,0.003133144792320807,0.0,368034.1644859465,400.03405134214233,2183997.4561205874,18744.036887998802,18744.036887998802,20.870375093416953,37488.073775997604 
 09/26  07:00:00,8.375,1.625,22.909501102870355,0.003180091193292677,0.0,373156.95909458277,400.0148881288498,2223824.076712866,18744.036887998802,18744.036887998802,20.837048739283006,37488.073775997604 
 09/26  08:00:00,8.625,1.375,22.94994101487297,0.0031436242805808526,0.0,371335.5643978668,400.00648104767015,2189216.4213800267,18744.036887998802,18744.036887998802,20.887475335541467,37488.073775997604 
 09/26  09:00:00,10.375,1.625,23.03320642339216,0.00316130560197003,0.0,327825.2629932421,400.0028243115971,1934036.220266197,18744.036887998802,18744.036887998802,21.212478114496854,37488.073775997604 
 09/26  10:00:00,10.45,2.0,23.051781677114203,0.0031909150637983268,0.0,322382.25840621185,400.00123383277696,1930213.0861741868,18744.036887998802,18744.036887998802,21.26151401720033,37488.073775997604 
 09/26  11:00:00,10.625,3.25,23.016033128526804,0.0033875862638304997,0.0,315549.28169410967,400.000536274193,1896196.7691279473,18744.036887998802,18744.036887998802,21.263908763482682,37488.073775997604 
 09/26  12:00:00,11.3125,3.375,23.006603909778384,0.0034126267776176007,0.0,297593.61796118226,400.00023231957,1789709.370261519,18744.036887998802,18744.036887998802,21.354012183982444,37488.073775997604 
 09/26  13:00:00,12.4375,3.625,23.022038168951532,0.0034411269775215013,0.0,270120.5276337845,400.0001010958901,1619084.7053983107,18744.036887998802,18744.036887998802,21.522122341245982,37488.073775997604 
 09/26  14:00:00,13.625,4.0,23.054990934517406,0.0034985696672197577,0.0,238551.72348984997,400.00004375326705,1442614.54221599,18744.036887998802,18744.036887998802,21.730582006111742,37488.073775997604 
 09/26  15:00:00,14.562499999999998,3.375,23.084891425056675,0.003370712755556502,0.0,213200.78891797716,400.00001894399423,1303746.5551889876,18744.036887998802,18744.036887998802,21.90137642363249,37488.073775997604 
 09/26  16:00:00,14.9625,4.25,23.092720893051162,0.0035655964315524946,0.0,200459.12122372375,400.0000082355146,1244632.731997817,18744.036887998802,18744.036887998802,21.979951491386537,37488.073775997604 
 09/26  17:00:00,15.0,4.375,23.077476549680934,0.0035820103621621016,0.0,199164.33387330218,400.00000355328194,1235930.4159533237,18744.036887998802,18744.036887998802,21.971767305911357,37488.073775997604 
 09/26  18:00:00,14.6875,3.375,23.061150925290804,0.003372952688966663,0.0,206484.5273116472,400.0000015379816,1281966.6613559993,18744.036887998802,18744.036887998802,21.91465501177261,37488.073775997604 
 09/26  19:00:00,14.1875,3.0,23.023679125554114,0.003298767486275539,0.0,218376.41596156103,400.0000006697668,1354042.6345108736,18744.036887998802,18744.036887998802,21.811052733365244,37488.073775997604 
 09/26  20:00:00,13.375,3.0,22.97949941937525,0.003296793861099564,0.0,240144.12187015283,400.0000002909014,1471935.2223370112,18744.036887998802,18744.036887998802,21.646029916449425,37488.073775997604 
 09/26  21:00:00,13.0,3.0,22.94800926857024,0.003317654697409475,0.0,249713.76000694762,400.0000001263684,1523517.1665481383,18744.036887998802,18744.036887998802,21.561549431397367,37488.073775997604 
 09/26  22:00:00,12.375,3.0,22.920972132336587,0.0033193428186180964,0.0,264689.99934643187,400.0000000550499,1615885.6432698036,18744.036887998802,18744.036887998802,21.451363491969143,37488.073775997604 
 09/26  23:00:00,12.0,4.25,22.882522636281806,0.003594747617213644,0.0,273968.5803563959,400.00000002386804,1665565.4392039836,18744.036887998802,18744.036887998802,21.36134809612004,37488.073775997604 
 09/26  24:00:00,11.624999999999998,3.75,22.85863486295932,0.003500239209177218,0.0,284012.8723133743,400.00000001030924,1717232.9551174073,18744.036887998802,18744.036887998802,21.281383429478776,37488.073775997604 
 09/27  01:00:00,9.775000000000002,3.625,22.796423544146975,0.0034859869856719954,0.0,328977.31136371655,400.0000000044852,1990849.8862225073,18744.036887998802,18744.036887998802,20.968951332848018,37488.073775997604 
 09/27  02:00:00,9.55,4.0,22.748605811372776,0.0035606775993434763,0.0,337911.14375613886,400.00000000194126,2014051.7795921322,18744.036887998802,18744.036887998802,20.870745082239623,37488.073775997604 
 09/27  03:00:00,10.125,2.75,22.778791999468094,0.0033252211863155495,0.0,323759.10560841125,400.0000000008418,1931642.0707166586,18744.036887998802,18744.036887998802,20.979090784812136,37488.073775997604 
 09/27  04:00:00,10.075,3.25,22.780217805005726,0.003409059352556847,0.0,323202.15167680354,400.0000000003675,1941285.759392557,18744.036887998802,18744.036887998802,20.98332602909197,37488.073775997604 
 09/27  05:00:00,8.75,3.375,22.727689656463127,0.0034340940751433607,0.0,355700.3954912193,400.00000000015956,2136216.0814042315,18744.036887998802,18744.036887998802,20.749787541927393,37488.073775997604 
 09/27  06:00:00,8.6875,3.0,22.700778678701276,0.0033769659338225774,0.0,359653.9665636112,400.0000000000695,2138917.397823349,18744.036887998802,18744.036887998802,20.7004844964831,37488.073775997604 
 09/27  07:00:00,8.4125,3.625,22.69234833860339,0.003499541504035796,0.0,364972.8352987581,400.00000000003047,2182103.924414917,18744.036887998802,18744.036887998802,20.662197923669673,37488.073775997604 
 09/27  08:00:00,8.625,3.375,22.693621673163936,0.0034343919572960863,0.0,361950.03604547854,400.0000000000132,2147129.4530874453,18744.036887998802,18744.036887998802,20.68010984031723,37488.073775997604 
 09/27  09:00:00,9.0,3.625,22.72584479463771,0.0034993502143781893,0.0,351937.22083734436,400.0000000000057,2095894.1516958983,18744.036887998802,18744.036887998802,20.76789065138219,37488.073775997604 
 09/27  10:00:00,9.0,4.0,22.727857274185975,0.0035759415305358293,0.0,351303.31199190987,400.0000000000027,2096710.5277522393,18744.036887998802,18744.036887998802,20.77335170248205,37488.073775997604 
 09/27  11:00:00,9.625,4.0,22.727534404883468,0.0035577651192558813,0.0,334691.8874936821,400.00000000000125,2000758.0491686712,18744.036887998802,18744.036887998802,20.865348801781625,37488.073775997604 
 09/27  12:00:00,10.75,3.375,22.745596006640245,0.00342590624760503,0.0,305668.3055760992,400.00000000000057,1830953.1820564377,18744.036887998802,18744.036887998802,21.044807003430297,37488.073775997604 
 09/27  13:00:00,11.7,4.875,22.75937165567681,0.003793838243308165,0.0,279252.44318814436,400.0000000000002,1689194.705172366,18744.036887998802,18744.036887998802,21.205506586810124,37488.073775997604 
 09/27  14:00:00,12.625,5.375,22.768603300220704,0.0039046147065272914,0.0,255782.8208685437,400.0000000000002,1548003.971917159,18744.036887998802,18744.036887998802,21.34528751925429,37488.073775997604 
 09/27  15:00:00,13.625,5.0,22.801581442394266,0.003774126299149603,0.0,229716.88203118352,400.0000000000002,1400385.7601112998,18744.036887998802,18744.036887998802,21.52326551303682,37488.073775997604 
 09/27  16:00:00,14.625,4.375,22.83323905094993,0.003590034371523957,0.0,204314.84392958134,400.0000000000002,1252438.1425021377,18744.036887998802,18744.036887998802,21.696272035229477,37488.073775997604 
 09/27  17:00:00,15.625,4.625,22.86229387144695,0.0036427431956560967,0.0,177842.582095196,400.00000000000017,1104662.4034829773,18744.036887998802,18744.036887998802,21.872708124950663,37488.073775997604 
 09/27  18:00:00,15.125000000000002,3.75,22.847777082496762,0.0034610310613805767,0.0,187781.08485260326,400.0000000000003,1181002.6398977116,18744.036887998802,18744.036887998802,21.802948355235507,37488.073775997604 
 09/27  19:00:00,14.225,3.625,22.795553338605057,0.003431030760076059,0.0,210545.97793195205,400.00000000000034,1310462.5024312227,18744.036887998802,18744.036887998802,21.623979273264997,37488.073775997604 
 09/27  20:00:00,12.25,4.0,22.715357134348288,0.0035282348531029254,0.0,259088.50779374287,400.0000000000003,1601398.9170905217,18744.036887998802,18744.036887998802,21.27358070900103,37488.073775997604 
 09/27  21:00:00,12.3875,2.75,22.68024139051832,0.0033040168770747938,0.0,260222.41734969747,400.00000000000034,1569863.8562834442,18744.036887998802,18744.036887998802,21.231976265780155,37488.073775997604 
 09/27  22:00:00,12.4125,2.625,22.69208041134851,0.0032691081718269747,0.0,256867.9856984039,400.00000000000034,1570693.8636959349,18744.036887998802,18744.036887998802,21.262433802517844,37488.073775997604 
 09/27  23:00:00,10.75,3.0,22.618953859101676,0.0033377687774746013,0.0,297931.04817214736,400.0000000000003,1814472.3057968107,18744.036887998802,18744.036887998802,20.96063374470789,37488.073775997604 
 09/27  24:00:00,10.25,2.375,22.574578383479132,0.0032650308375441095,0.0,313027.731605225,400.0000000000003,1881861.5858973877,18744.036887998802,18744.036887998802,20.83208288875685,37488.073775997604 
 09/28  01:00:00,8.9,2.0,22.532110717053385,0.003220964283760757,0.0,345429.0768783283,400.00000000000017,2083938.862236063,18744.036887998802,18744.036887998802,20.60919966870824,37488.073775997604 
 09/28  02:00:00,8.0,2.0,22.4713415694187,0.003219540495968748,0.0,370086.2677664057,400.00000000000017,2209444.708465865,18744.036887998802,18744.036887998802,20.411042585898485,37488.073775997604 
 09/28  03:00:00,7.250000000000001,2.0,22.441099633840366,0.003250296118399975,0.0,389065.4876682122,400.00000000000017,2318675.7250782205,18744.036887998802,18744.036887998802,20.274954678267715,37488.073775997604 
 09/28  04:00:00,6.3,2.0,22.401682544690686,0.0032520724040842486,0.0,413415.204866346,400.00000000000017,2458169.2210368356,18744.036887998802,18744.036887998802,20.0996854326155,37488.073775997604 
 09/28  05:00:00,6.0,2.0,22.3724964506277,0.0032420537799061214,0.0,421558.3044329228,400.00000000000017,2499225.66531275,18744.036887998802,18744.036887998802,20.025007373631833,37488.073775997604 
 09/28  06:00:00,5.625,2.0,22.346866885267694,0.003269068717362399,0.0,430354.8955403788,400.0000000000001,2551796.3947489094,18744.036887998802,18744.036887998802,19.950277421324902,37488.073775997604 
 09/28  07:00:00,5.4625,2.0,22.32648682032022,0.0032626782082887137,0.0,435358.90468413313,400.00000000000017,2572235.2747186334,18744.036887998802,18744.036887998802,19.90176325621625,37488.073775997604 
 09/28  08:00:00,6.4375,2.625,22.36192906700895,0.003325975667733146,0.0,412866.8087607633,400.00000000000034,2428125.543716377,18744.036887998802,18744.036887998802,20.062339662883097,37488.073775997604 
 09/28  09:00:00,7.0625,3.0,22.39654348921121,0.003404671235663,0.0,395105.6005242979,400.00000000000034,2339253.2190589127,18744.036887998802,18744.036887998802,20.19598332113361,37488.073775997604 
 09/28  10:00:00,7.35,3.625,23.768093848437093,0.003521874950813511,0.0,3328140.8539848304,553.5849697814697,2478452.8837804655,18744.036887998802,18744.036887998802,21.269378296472077,6816288.073775997 
 09/28  11:00:00,9.6875,4.0,23.999999409089597,0.003559298543985565,0.0,4304267.493813183,718.5188067409138,2184246.037634057,18744.036887998802,18744.036887998802,21.95702328980351,8346288.073775997 
 09/28  12:00:00,11.125,4.0,23.99999999949505,0.003564809689332342,0.0,4398250.333255699,796.786768162744,1965662.4714482478,18744.036887998802,18744.036887998802,22.172528970586903,8346288.073775997 
 09/28  13:00:00,11.7,4.0,23.999999999999538,0.003549032639376794,0.0,4455378.240232183,840.8200929486062,1877236.9729152636,18744.036887998802,18744.036887998802,22.258758565758168,8346288.073775997 
 09/28  14:00:00,12.0,4.625,23.20617657203843,0.003693134029862071,0.0,255938.65301310684,716.1962132756755,1739083.9768208629,18744.036887998802,18744.036887998802,21.79050496681736,256368.07377599765 
 09/28  15:00:00,11.8125,3.75,23.87576415292237,0.0035104703474140384,0.0,3397973.9510769853,699.1428461448638,1818463.10750317,18744.036887998802,18744.036887998802,22.04923523983203,6816288.073775997 
 09/28  16:00:00,11.8875,3.625,23.999990667263752,0.003465038703002906,0.0,4469998.902566608,784.9689052392545,1847952.2850431686,18744.036887998802,18744.036887998802,22.28685642741723,8346288.073775997 
 09/28  17:00:00,11.375,4.0,23.999999990630016,0.003537168704633099,0.0,4499036.411409212,833.0536965383095,1927522.4248746,18744.036887998802,18744.036887998802,22.21000259368707,8346288.073775997 
 09/28  18:00:00,11.375000000000002,3.375,23.99999999999033,0.003426424151614529,0.0,4532857.314037721,860.3701430370812,1927830.133007308,18744.036887998802,18744.036887998802,22.209993458064332,8346288.073775997 
 09/28  19:00:00,10.6,3.0,23.074838629745773,0.003351950932856832,0.0,289364.9137328494,716.3713807589093,1934982.3334101774,18744.036887998802,18744.036887998802,21.47420071585976,37488.073775997604 
 09/28  20:00:00,9.375,3.0,22.674453554870325,0.00335286958276877,0.0,337436.46597277495,535.5995043133734,2034277.0977436958,18744.036887998802,18744.036887998802,20.80645244163172,37488.073775997604 
 09/28  21:00:00,9.25,2.375,22.605294487595955,0.0032811548066020123,0.0,341380.6313071216,458.9107602650259,2040439.930455287,18744.036887998802,18744.036887998802,20.71389695813162,37488.073775997604 
 09/28  22:00:00,9.775,3.25,22.582343518604176,0.0034185336362796306,0.0,326831.6731969873,425.7362394693342,1956810.4601961602,18744.036887998802,18744.036887998802,20.77035185730333,37488.073775997604 
 09/28  23:00:00,9.375,3.375,22.543966420356927,0.0034253656927292504,0.0,335470.38130710804,411.1503366422321,2012946.901775037,18744.036887998802,18744.036887998802,20.68303211508355,37488.073775997604 
 09/28  24:00:00,9.5,3.0,22.517346521735035,0.0033745275351694964,0.0,332895.8170255519,404.8422361119593,1988474.987546588,18744.036887998802,18744.036887998802,20.66982485828204,37488.073775997604 
 09/29  01:00:00,8.05,2.375,22.468394531557824,0.003284038610131777,0.0,367225.2911231303,402.11576441952786,2204707.01045297,18744.036887998802,18744.036887998802,20.429535535865895,37488.073775997604 
 09/29  02:00:00,7.0,2.0,22.39866099969382,0.0032294456487137234,0.0,395771.88758592017,400.9213997357819,2352312.2890777653,18744.036887998802,18744.036887998802,20.20042914209362,37488.073775997604 
 09/29  03:00:00,8.3125,1.375,22.40573300371409,0.0031743458377363203,0.0,362867.8442875205,400.4018570974922,2152424.387630113,18744.036887998802,18744.036887998802,20.389663353738744,37488.073775997604 
 09/29  04:00:00,7.7875,2.25,22.384813137599792,0.0032728243778099957,0.0,372455.2427457346,400.17622966644467,2234063.731726465,18744.036887998802,18744.036887998802,20.315173010729975,37488.073775997604 
 09/29  05:00:00,8.25,3.0,22.354696202640056,0.0033609088284996605,0.0,363126.4738391526,400.07667056822766,2155623.485756968,18744.036887998802,18744.036887998802,20.33670141596441,37488.073775997604 
 09/29  06:00:00,9.3125,2.375,22.388949587419415,0.0032738482861563336,0.0,334806.90668977634,400.0333766570569,1999200.6802301419,18744.036887998802,18744.036887998802,20.528289693149276,37488.073775997604 
 09/29  07:00:00,8.375,2.625,22.35730411468824,0.003316106122128613,0.0,356362.8147425505,400.0146196147949,2138287.089472373,18744.036887998802,18744.036887998802,20.376753243995378,37488.073775997604 
 09/29  08:00:00,9.1375,3.0,22.374843524062854,0.003350474619852473,0.0,342260.3491780481,400.0063611894192,2020548.7160843571,18744.036887998802,18744.036887998802,20.47238663975346,37488.073775997604 
 09/29  09:00:00,10.1875,1.75,22.433653194190263,0.0031918638308305945,0.0,314372.5155373527,400.00277155474527,1871765.062947418,18744.036887998802,18744.036887998802,20.686325300441116,37488.073775997604 
 09/29  10:00:00,10.1125,1.625,23.78027346427515,0.003163451150307846,0.0,3277796.2985580033,553.4515703389214,2066940.192161041,18744.036887998802,18744.036887998802,21.694110560807818,6816288.073775997 
 09/29  11:00:00,10.625,2.0,23.999999441902922,0.0031815140523321138,0.0,4248261.376239055,719.2340898465161,2047594.763380471,18744.036887998802,18744.036887998802,22.09752225941739,8346288.073775997 
 09/29  12:00:00,11.5,1.375,23.999999999550738,0.003135922727493821,0.0,4352211.376869874,798.8152085871907,1913161.5135599172,18744.036887998802,18744.036887998802,22.228701284775802,8346288.073775997 
 09/29  13:00:00,12.55,1.625,23.99999999999961,0.003142551845505921,0.0,4420365.166560864,843.8929202957067,1749242.720091508,18744.036887998802,18744.036887998802,22.386217920761027,8346288.073775997 
 09/29  14:00:00,13.625,3.25,23.232004895244987,0.0033542795205835254,0.0,213683.69493380032,719.2721907408959,1496942.7714618805,18744.036887998802,18744.036887998802,22.05034613557612,256368.07377599765 
 09/29  15:00:00,14.0,4.0,23.890723904538987,0.0034987153919602866,0.0,3351962.5388756692,700.9464316080737,1492409.954050631,18744.036887998802,18744.036887998802,22.39406155086546,6816288.073775997 
 09/29  16:00:00,15.25,4.0,23.999991798662602,0.003484845562286844,0.0,4441055.499158883,784.4152002403694,1338456.8356392244,18744.036887998802,18744.036887998802,22.791166234684958,8346288.073775997 
 09/29  17:00:00,15.375,3.375,23.999999991722365,0.003352255658042664,0.0,4484494.484852425,832.8124283390022,1318672.464825378,18744.036887998802,18744.036887998802,22.809959891018305,8346288.073775997 
 09/29  18:00:00,14.437500000000002,1.75,23.999999999991388,0.0031435415084399366,0.0,4505131.468713429,861.1448557419646,1461585.5307713756,18744.036887998802,18744.036887998802,22.669341909815724,8346288.073775997 
 09/29  19:00:00,13.4125,1.625,23.107397737670787,0.0031252840947322293,0.0,211490.10452169218,713.5353410706246,1516019.6407978765,18744.036887998802,18744.036887998802,21.937836425528808,37488.073775997604 
 09/29  20:00:00,13.0,2.0,22.73248452702928,0.00315532442836876,0.0,243312.21306945564,529.7563537065556,1491913.340955652,18744.036887998802,18744.036887998802,21.386204515198365,37488.073775997604 
 09/29  21:00:00,12.375,2.0,22.662880928624446,0.0031802617998707428,0.0,256892.64786265852,456.66672821208317,1577321.1574921096,18744.036887998802,18744.036887998802,21.240774160012183,37488.073775997604 
 09/29  22:00:00,11.375,2.0,22.588394717649244,0.003185423826760907,0.0,282259.8134692367,424.72642137150893,1717979.439172959,18744.036887998802,18744.036887998802,21.025080411810876,37488.073775997604 
 09/29  23:00:00,11.625,2.625,22.553530642011154,0.0032608123826369934,0.0,276790.69020876824,410.7526974409593,1671948.6178529593,18744.036887998802,18744.036887998802,21.019817438317737,37488.073775997604 
 09/29  24:00:00,11.750000000000002,3.0,22.538994810135563,0.003334215614269249,0.0,272028.9319441265,404.66967611127103,1651121.9262285389,18744.036887998802,18744.036887998802,21.031043049565028,37488.073775997604 
 09/30  01:00:00,11.225,2.375,22.50226002960713,0.003238300381194551,0.0,284907.27688178857,402.03431120205244,1725247.8368835556,18744.036887998802,18744.036887998802,20.922303657387367,37488.073775997604 
 09/30  02:00:00,11.0,2.0,22.474462988954954,0.0031820914424243937,0.0,290691.727661962,400.8855419924409,1754468.6824556147,18744.036887998802,18744.036887998802,20.861802410165367,37488.073775997604 
 09/30  03:00:00,10.8125,1.375,22.45866665256607,0.0031335762507423144,0.0,295641.4269877999,400.38583242406435,1779973.6658950571,18744.036887998802,18744.036887998802,20.817961589762643,37488.073775997604 
 09/30  04:00:00,10.8875,2.25,22.450213211833898,0.0032315102488359036,0.0,293158.9776823861,400.16854519143516,1766628.715238193,18744.036887998802,18744.036887998802,20.82273678272167,37488.073775997604 
 09/30  05:00:00,11.0,3.0,22.434551046749412,0.0033314517150595446,0.0,289520.2320590766,400.0732843709367,1747642.3720633243,18744.036887998802,18744.036887998802,20.82673264863265,37488.073775997604 
 09/30  06:00:00,11.375000000000002,3.0,22.432222957268248,0.003330635741066585,0.0,280151.5326871909,400.03184440951895,1689889.144611931,18744.036887998802,18744.036887998802,20.8760761735914,37488.073775997604 
 09/30  07:00:00,11.225,3.0,22.424701764013623,0.0033289425883344425,0.0,282736.97782240715,400.0138545127253,1713770.5925684264,18744.036887998802,18744.036887998802,20.853980101593024,37488.073775997604 
 09/30  08:00:00,11.0,3.625,22.400005093274107,0.003449669666998477,0.0,290051.2788967043,400.00601772352064,1744911.6516075279,18744.036887998802,18744.036887998802,20.78862364514899,37488.073775997604 
 09/30  09:00:00,11.874999999999998,2.75,22.419072683663632,0.0032817540795569266,0.0,270467.5217987531,400.0026106671409,1611840.5570323826,18744.036887998802,18744.036887998802,20.91676681942426,37488.073775997604 
 09/30  10:00:00,13.4,4.5,23.786551859658378,0.0036596270969387243,0.0,3237192.224181903,552.5438681290931,1566816.202084929,18744.036887998802,18744.036887998802,22.181887781054034,6816288.073775997 
 09/30  11:00:00,15.25,6.0,23.999999430182445,0.004056196775578141,0.0,4235565.232678485,715.7538263336066,1343671.83972803,18744.036887998802,18744.036887998802,22.791185571536282,8346288.073775997 
 09/30  12:00:00,16.125,4.125,23.999999999520846,0.00351555756554931,0.0,4355001.238736701,793.5144655263124,1208737.1060196836,18744.036887998802,18744.036887998802,22.922380155163506,8346288.073775997 
 09/30  13:00:00,16.7,4.875,23.99999999999956,0.0037053558187822968,0.0,4414991.8579663895,837.6796793348551,1119994.9809428658,18744.036887998802,18744.036887998802,23.008627280538335,8346288.073775997 
 09/30  14:00:00,17.0,7.25,23.40636609161553,0.00452820200508593,0.0,129076.95472203229,749.069471541186,1008036.5099955379,18744.036887998802,18744.036887998802,22.692957216976204,256368.07377599765 
 09/30  15:00:00,17.625,6.75,23.93948517543385,0.004314983786809236,0.0,3554635.207059838,751.9368968283476,957395.9396197152,18744.036887998802,18744.036887998802,23.035654417165354,6816288.073775997 
 09/30  16:00:00,18.0,6.0,23.999997440925213,0.004024750109434919,0.0,4453701.186475794,816.776713272871,919767.7128316463,18744.036887998802,18744.036887998802,23.203630983354923,8346288.073775997 
 09/30  17:00:00,18.0,5.375,23.999999997363815,0.0038228495638345664,0.0,4500770.99793882,848.4233072380567,919352.6679907981,18744.036887998802,18744.036887998802,23.203659008751444,8346288.073775997 
 09/30  18:00:00,17.8125,3.125,23.99999999999717,0.003293076960239587,0.0,4526159.987338286,867.995443278662,947769.9441802234,18744.036887998802,18744.036887998802,23.17554258562408,8346288.073775997 
 09/30  19:00:00,15.5125,2.125,23.174024582081778,0.0031464575065504726,0.0,157309.44072440264,716.2725422112441,1204836.2307317574,18744.036887998802,18744.036887998802,22.304272411482675,37488.073775997604 
 09/30  20:00:00,12.95,1.95,22.724446058392726,0.0031532185116706,0.0,240437.80108112033,530.684686517628,1502198.9634491417,18744.036887998802,18744.036887998802,21.394378748316267,37488.073775997604 
 09/30  21:00:00,12.0125,1.8,22.619838792428,0.00314839135125515,0.0,266010.3524740945,457.0638720241027,1626526.9932054472,18744.036887998802,18744.036887998802,21.147558646343633,37488.073775997604 
 09/30  22:00:00,10.2125,1.8,22.530422780550765,0.00317064517567775,0.0,310315.23614449974,424.82458780811453,1888129.3092706858,18744.036887998802,18744.036887998802,20.812099376105287,37488.073775997604 
 09/30  23:00:00,8.075000000000001,1.6125,22.414904994019246,0.0031790491623959853,0.0,365617.3011129524,410.8012434702915,2192789.329067508,18744.036887998802,18744.036887998802,20.389137454438128,37488.073775997604 
 09/30  24:00:00,6.5875,1.5,22.330631400769867,0.0031910318514884145,0.0,404181.31439151336,404.702677476876,2402500.4122862816,18744.036887998802,18744.036887998802,20.089510150821067,37488.073775997604 
 10/01  01:00:00,4.6,1.3125000000000002,22.241702058146913,0.0032004841680133584,0.0,454194.2630986087,402.0493055936226,2689210.930831755,18744.036887998802,18744.036887998802,19.72111646362626,37488.073775997604 
 10/01  02:00:00,3.5125,1.2,22.17026121035027,0.00320431368648651,0.0,483443.9464510948,400.89322288175845,2840086.878222428,18744.036887998802,18744.036887998802,19.484971242914696,37488.073775997604 
 10/01  03:00:00,3.2750000000000004,1.2,22.146434590234062,0.0032094636589328853,0.0,489954.11518467654,400.3895929286856,2871093.428499489,18744.036887998802,18744.036887998802,19.422741839316654,37488.073775997604 
 10/01  04:00:00,3.0125,0.95,22.132395515920923,0.003195252133052471,0.0,495903.5815998512,400.17010132015696,2909549.1401579003,18744.036887998802,18744.036887998802,19.373647252590896,37488.073775997604 
 10/01  05:00:00,3.0875000000000004,0.8,22.11607073828162,0.0031845436393214068,0.0,493682.5945573563,400.07429275829475,2895291.8355471157,18744.036887998802,18744.036887998802,19.3680280410485,37488.073775997604 
 10/01  06:00:00,3.5125,0.925,22.113047007845655,0.003188647611209695,0.0,482196.1569431698,400.0324652340861,2829787.6327929404,18744.036887998802,18744.036887998802,19.427562675931792,37488.073775997604 
 10/01  07:00:00,3.075,0.375,22.09980468336659,0.0031700870636001298,0.0,492844.7926387531,400.0141964817842,2895755.160183569,18744.036887998802,18744.036887998802,19.353804505634827,37488.073775997604 
 10/01  08:00:00,3.5125,0.625,22.144532981192373,0.0031705857908553427,0.0,485540.5684849809,400.0062043405117,2832343.994088789,18744.036887998802,18744.036887998802,19.43832078621709,37488.073775997604 
 10/01  09:00:00,4.75,1.625,22.20240031868834,0.0032346350484059585,0.0,452504.9489947822,400.00271176303863,2653331.2696683216,18744.036887998802,18744.036887998802,19.679513107567907,37488.073775997604 
