Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 10/01  10:00:00,5.449999999999999,2.0,23.703288799161523,0.003264631402561164,0.0,3118103.1551267654,513.6200364424169,2751101.672481461,18744.036887998802,18744.036887998802,20.935584458185446,6816288.073775997 
 10/01  11:00:00,8.975,4.5,23.99999985575758,0.0037437219237205716,0.0,4129138.499135765,682.8120243095046,2284318.4603914074,18744.036887998802,18744.036887998802,21.850293461445983,8346288.073775997 
 10/01  12:00:00,12.000000000000002,5.375,23.999999999895895,0.003933929326856857,0.0,4236656.081436825,776.4825809894328,1823668.7839912144,18744.036887998802,18744.036887998802,22.30390230423104,8346288.073775997 
 10/01  13:00:00,12.85,5.0,23.999999999999915,0.003802082045739149,0.0,4305359.412927299,827.7208809697928,1694896.8816752527,18744.036887998802,18744.036887998802,22.431365751497335,8346288.073775997 
 10/01  14:00:00,14.25,5.0,23.178664110218282,0.0037791603602891216,0.0,194089.03758202904,708.4465789850667,1387041.2389149233,18744.036887998802,18744.036887998802,22.104461404169637,256368.07377599765 
 10/01  15:00:00,15.125,5.625,23.880630041003382,0.003957273296543096,0.0,3279477.4478213955,693.798337597532,1311673.4393650843,18744.036887998802,18744.036887998802,22.548858597632172,6816288.073775997 
 10/01  16:00:00,15.7,5.375,23.999991803203535,0.003869668808183953,0.0,4362028.567659812,778.9630443478293,1264525.291096732,18744.036887998802,18744.036887998802,22.85878736183809,8346288.073775997 
 10/01  17:00:00,16.625,5.0,23.999999992322735,0.0037448211670063555,0.0,4428619.188248422,828.5554719362325,1123248.3428066815,18744.036887998802,18744.036887998802,22.997561124347108,8346288.073775997 
 10/01  18:00:00,16.1875,3.75,23.99999999999236,0.0034243366290453454,0.0,4459638.600385231,856.4828449828287,1192100.1393882846,18744.036887998802,18744.036887998802,22.931901018499925,8346288.073775997 
 10/01  19:00:00,15.2625,2.375,23.12833451027778,0.003185177735263378,0.0,162336.49290153568,708.9997044653306,1232285.670026734,18744.036887998802,18744.036887998802,22.230307140054435,37488.073775997604 
 10/01  20:00:00,13.75,2.0,22.72003666214221,0.0031581768367951253,0.0,219764.25800035417,527.5780581961127,1372388.5424200315,18744.036887998802,18744.036887998802,21.503152071424623,37488.073775997604 
 10/01  21:00:00,13.1875,2.625,22.627704543660975,0.0032386184841134585,0.0,234512.17421652796,455.62895544114,1442016.017372441,18744.036887998802,18744.036887998802,21.32799193944447,37488.073775997604 
 10/01  22:00:00,13.1125,3.0,22.58944205132628,0.0033034934073217235,0.0,235978.7531715479,424.0562030393842,1447506.7615082692,18744.036887998802,18744.036887998802,21.28059014472297,37488.073775997604 
 10/01  23:00:00,14.25,3.625,22.587845989533086,0.003419127052658388,0.0,207857.80885497632,410.43136267561727,1272337.5077857766,18744.036887998802,18744.036887998802,21.434300360556502,37488.073775997604 
 10/01  24:00:00,14.437500000000002,4.0,22.592590419535657,0.003474555685166224,0.0,200343.4207430261,404.5114978983823,1248805.375223375,18744.036887998802,18744.036887998802,21.480379484677556,37488.073775997604 
 10/02  01:00:00,14.0375,4.0,22.553819398177918,0.0034868240320351405,0.0,210272.4996933292,401.94341619326224,1304023.824268797,18744.036887998802,18744.036887998802,21.386364307465033,37488.073775997604 
 10/02  02:00:00,14.0,4.625,22.53080513120453,0.0036585733302396217,0.0,210853.67363179897,400.8398794719212,1306514.52712923,18744.036887998802,18744.036887998802,21.360018314579836,37488.073775997604 
 10/02  03:00:00,14.3125,5.625,22.516175156660243,0.003928661074144356,0.0,202992.17417219054,400.36122888384415,1256064.5222783438,18744.036887998802,18744.036887998802,21.389036827913266,37488.073775997604 
 10/02  04:00:00,14.8125,6.0,22.518903942332503,0.004055204355056681,0.0,190577.20115698085,400.1540241537946,1179515.4500572614,18744.036887998802,18744.036887998802,21.460765638562346,37488.073775997604 
 10/02  05:00:00,14.375,5.375,22.503960951616463,0.0038694757915059266,0.0,200691.57191568828,400.0659950639787,1245956.6293862485,18744.036887998802,18744.036887998802,21.38981127960436,37488.073775997604 
 10/02  06:00:00,13.624999999999998,4.375,22.461686367053513,0.0035761934350855376,0.0,218672.3899231556,400.02841045122614,1354441.8245292327,18744.036887998802,18744.036887998802,21.247848828124496,37488.073775997604 
 10/02  07:00:00,12.525,5.875,22.39812688562056,0.0040756147233837825,0.0,244962.34273928776,400.0121988507481,1512067.532963918,18744.036887998802,18744.036887998802,21.038249736617832,37488.073775997604 
 10/02  08:00:00,12.0,5.75,22.381271959817113,0.004044937689872461,0.0,263026.1253566001,400.005208901563,1583336.0654303734,18744.036887998802,18744.036887998802,20.920624972665923,37488.073775997604 
 10/02  09:00:00,11.5625,5.0,22.409005732582028,0.0037890216787389956,0.0,274253.67370774964,400.00223863891074,1654969.4632695874,18744.036887998802,18744.036887998802,20.88535657437882,37488.073775997604 
 10/02  10:00:00,11.7375,8.125,23.773606749192147,0.005064192587989765,0.0,3159617.5610565916,552.1862902534872,1811833.7973730785,18744.036887998802,18744.036887998802,21.931763062211196,6816288.073775997 
 10/02  11:00:00,12.625,8.75,23.99999949040971,0.005330536514662108,0.0,4092092.595446957,713.1520600505238,1733493.1197864409,18744.036887998802,18744.036887998802,22.397628139651747,8346288.073775997 
 10/02  12:00:00,13.5,6.125,23.99999999962636,0.004164971279909856,0.0,4225223.48005644,789.7742170112093,1599193.0533774844,18744.036887998802,18744.036887998802,22.528829673414283,8346288.073775997 
 10/02  13:00:00,13.3,6.875,23.999999999999694,0.004460827108078692,0.0,4256728.633473638,832.9112076806489,1629322.0068783672,18744.036887998802,18744.036887998802,22.49881450940512,8346288.073775997 
 10/02  14:00:00,13.625,7.375,23.103723905597526,0.00465694972523676,0.0,206474.77018592964,707.780097718856,1473801.635986995,18744.036887998802,18744.036887998802,21.961106668976754,256368.07377599765 
 10/02  15:00:00,13.875,5.125,23.85126514040644,0.0038339704753476396,0.0,3267895.5453135334,692.1839677565976,1494086.9998505344,18744.036887998802,18744.036887998802,22.325903975704094,6816288.073775997 
 10/02  16:00:00,13.3,4.625,23.999990285400358,0.0036819230890392757,0.0,4298364.66138229,779.3271743538525,1628002.9905710465,18744.036887998802,18744.036887998802,22.498806616549867,8346288.073775997 
 10/02  17:00:00,13.0,5.625,23.999999991624964,0.003992480623175901,0.0,4324329.812122267,828.7608850802832,1674178.9873565864,18744.036887998802,18744.036887998802,22.453829849143872,8346288.073775997 
 10/02  18:00:00,12.437500000000002,4.125,23.99999999999257,0.0035804896050734714,0.0,4362285.7681489615,855.9493181958153,1760029.6772373219,18744.036887998802,18744.036887998802,22.369446775824173,8346288.073775997 
 10/02  19:00:00,10.7875,3.0,22.968975037509928,0.0033423869031314005,0.0,277921.39751608873,712.6058889786212,1887557.959254463,18744.036887998802,18744.036887998802,21.430861218812204,37488.073775997604 
 10/02  20:00:00,9.375,2.375,22.52121682499393,0.0032625648673553216,0.0,332513.07221705385,533.9883880415642,2005804.1014814542,18744.036887998802,18744.036887998802,20.678974148606617,37488.073775997604 
 10/02  21:00:00,9.0,1.375,22.444290917183935,0.003154524575876817,0.0,342846.61495236325,458.3083159080347,2049320.3407513273,18744.036887998802,18744.036887998802,20.542748235428032,37488.073775997604 
 10/02  22:00:00,8.375,1.625,22.387885788716684,0.0031828288767137294,0.0,357208.5389882602,425.40534203546815,2137082.655431623,18744.036887998802,18744.036887998802,20.404960129369236,37488.073775997604 
 10/02  23:00:00,7.375,0.75,22.31986666399047,0.00313765789857736,0.0,382403.7846832312,411.06795159349747,2278593.8045575214,18744.036887998802,18744.036887998802,20.195522260302475,37488.073775997604 
 10/02  24:00:00,6.187499999999999,0.625,22.25111984788578,0.003144720667242265,0.0,411826.41511199635,404.83062138155066,2447955.860686528,18744.036887998802,18744.036887998802,19.96183128714772,37488.073775997604 
 10/03  01:00:00,5.2625,1.0,22.186797026197045,0.003169520990463836,0.0,435594.1104580047,402.11034377711337,2577898.4772526263,18744.036887998802,18744.036887998802,19.763830606336587,37488.073775997604 
 10/03  02:00:00,4.3125,1.0,22.131171685261975,0.003178140430387398,0.0,459148.9714425569,400.92123149924083,2713718.790535572,18744.036887998802,18744.036887998802,19.575754892448437,37488.073775997604 
 10/03  03:00:00,3.9625,1.625,22.09130229693187,0.003241232673099606,0.0,468960.4027364981,400.4022497708687,2758690.0916590597,18744.036887998802,18744.036887998802,19.479924513518174,37488.073775997604 
 10/03  04:00:00,4.0,0.75,22.08487893198376,0.0031807775229951716,0.0,467775.89342022577,400.1758128773994,2752836.6264278633,18744.036887998802,18744.036887998802,19.478910279376617,37488.073775997604 
 10/03  05:00:00,4.0,0.625,22.06815037449128,0.0031631177880616385,0.0,466832.8000272602,400.07685971088915,2752218.0601264588,18744.036887998802,18744.036887998802,19.46659030651303,37488.073775997604 
 10/03  06:00:00,4.0625,1.0,22.050025815145116,0.0031859492752474164,0.0,464705.36485902313,400.03360553570474,2739287.799283761,18744.036887998802,18744.036887998802,19.45975266462149,37488.073775997604 
 10/03  07:00:00,3.8500000000000005,0.375,22.035399486479545,0.003162743976830351,0.0,470243.9919283694,400.01471640981237,2768261.4444328756,18744.036887998802,18744.036887998802,19.413643844868904,37488.073775997604 
 10/03  08:00:00,4.5125,0.0,22.07845930736798,0.003142432406248625,0.0,456346.0623391864,400.0064387759285,2673192.0247726035,18744.036887998802,18744.036887998802,19.53366492427888,37488.073775997604 
 10/03  09:00:00,5.9375,1.25,22.14175437576245,0.0031914565091574996,0.0,419210.21487054776,400.00281791650906,2467083.9236957757,18744.036887998802,18744.036887998802,19.803896341100035,37488.073775997604 
 10/03  10:00:00,6.312499999999999,1.375,22.16366559791505,0.0031885478024573873,0.0,407510.32706579217,400.00123420284496,2414089.2774890447,18744.036887998802,18744.036887998802,19.890935489298208,37488.073775997604 
 10/03  11:00:00,7.95,1.625,22.18553496992257,0.0031852922893856393,0.0,366483.31710891856,400.0005398652975,2167165.5083966465,18744.036887998802,18744.036887998802,20.141425351233046,37488.073775997604 
 10/03  12:00:00,10.5,2.625,22.23475476421723,0.0032928236415666187,0.0,299116.48841614526,400.0002359734734,1786613.1450746292,18744.036887998802,18744.036887998802,20.56645561766657,37488.073775997604 
 10/03  13:00:00,11.775,3.625,22.26381093894762,0.003459997010182932,0.0,264362.46098399156,400.0001030791754,1598119.0793368623,18744.036887998802,18744.036887998802,20.789398052414324,37488.073775997604 
 10/03  14:00:00,12.625,3.375,22.280339282649166,0.00339246057539607,0.0,242419.31081766423,400.0000448439149,1470486.5359406837,18744.036887998802,18744.036887998802,20.928387933645666,37488.073775997604 
 10/03  15:00:00,12.750000000000002,2.375,22.28860314485936,0.003229511181035847,0.0,237317.60524129236,400.0000195653358,1454388.9842088171,18744.036887998802,18744.036887998802,20.965131802805672,37488.073775997604 
 10/03  16:00:00,12.85,2.625,22.272164603189573,0.003262188475957671,0.0,234347.4906202473,400.0000085663181,1436454.0765900286,18744.036887998802,18744.036887998802,20.965261970487532,37488.073775997604 
 10/03  17:00:00,13.0,2.375,22.264135342790066,0.003218685378764864,0.0,230055.24269062132,400.00000374025853,1412368.1761499844,18744.036887998802,18744.036887998802,20.98116853226987,37488.073775997604 
 10/03  18:00:00,12.750000000000002,1.375,22.244772817812635,0.0031182654820334785,0.0,235694.13979637108,400.00000163636224,1448153.132250702,18744.036887998802,18744.036887998802,20.93035668076777,37488.073775997604 
 10/03  19:00:00,12.225,1.0,22.21390181440411,0.0030910228094553956,0.0,249221.21353753854,400.000000718093,1523769.0872032181,18744.036887998802,18744.036887998802,20.824067286149464,37488.073775997604 
 10/03  20:00:00,11.375,0.375,22.17316659330772,0.003071547477546724,0.0,270778.9343367685,400.0000003146262,1647704.0897132768,18744.036887998802,18744.036887998802,20.663203107707236,37488.073775997604 
 10/03  21:00:00,9.875,1.25,22.109948788022237,0.0031486234589898237,0.0,307775.97569878056,400.0000001378907,1867961.6431164215,18744.036887998802,18744.036887998802,20.393780578123355,37488.073775997604 
 10/03  22:00:00,7.825,0.75,22.025058706642312,0.0031361192177311896,0.0,360520.14344081795,400.00000006049027,2167970.1014356017,18744.036887998802,18744.036887998802,20.01482664616058,37488.073775997604 
 10/03  23:00:00,6.375,0.625,21.954514715999906,0.003132885317835499,0.0,399082.0930800362,400.00000002649193,2377227.374170623,18744.036887998802,18744.036887998802,19.729360318330237,37488.073775997604 
 10/03  24:00:00,7.625,1.625,21.96087625621746,0.0031991035559911173,0.0,369161.93043558067,400.0000000115986,2183409.4616490114,18744.036887998802,18744.036887998802,19.90263625972657,37488.073775997604 
 10/04  01:00:00,6.9125,1.375,21.954697891307504,0.003184162091826785,0.0,383210.92328022455,400.000000005086,2292752.6152771446,18744.036887998802,18744.036887998802,19.818034615241594,37488.073775997604 
 10/04  02:00:00,6.0875,1.625,21.898779080034686,0.0032109770615879663,0.0,405744.9164619418,400.0000000022261,2406633.4038674715,18744.036887998802,18744.036887998802,19.63597953751452,37488.073775997604 
 10/04  03:00:00,6.5125,2.0,21.897315779131482,0.0032521705830258945,0.0,395181.94153670385,400.00000000097367,2343185.3014533175,18744.036887998802,18744.036887998802,19.692975978931024,37488.073775997604 
 10/04  04:00:00,6.8875,1.375,21.902827671541782,0.003181625946097136,0.0,385281.56049495743,400.0000000004269,2287244.761504305,18744.036887998802,18744.036887998802,19.753637481096426,37488.073775997604 
 10/04  05:00:00,7.0,1.625,21.898359212147223,0.003198389402720047,0.0,381353.89406668785,400.00000000018684,2268912.2139659673,18744.036887998802,18744.036887998802,19.770966555944188,37488.073775997604 
 10/04  06:00:00,7.124999999999999,2.625,21.882594948106856,0.0033353151903176234,0.0,377458.10104584624,400.00000000008185,2247416.0377105856,18744.036887998802,18744.036887998802,19.776705793352594,37488.073775997604 
 10/04  07:00:00,7.075,2.375,21.87675037541345,0.003293465775141651,0.0,379534.7929729297,400.000000000036,2253771.892657651,18744.036887998802,18744.036887998802,19.75909147460574,37488.073775997604 
 10/04  08:00:00,7.0,2.0,21.916301701941546,0.0032362803956815234,0.0,383850.5420783111,400.00000000001586,2270201.1009822004,18744.036887998802,18744.036887998802,19.77447321919336,37488.073775997604 
 10/04  09:00:00,7.437499999999999,3.25,21.93990722512592,0.0034464459898242,0.0,372012.76383560745,400.00000000000693,2208535.1577718942,18744.036887998802,18744.036887998802,19.86409163053603,37488.073775997604 
 10/04  10:00:00,8.137500000000001,4.0,21.953796342352696,0.00359119583161046,0.0,353264.93207881146,400.0000000000033,2103142.690603052,18744.036887998802,18744.036887998802,19.98261121824185,37488.073775997604 
 10/04  11:00:00,11.275,4.625,22.025211201488133,0.003709378042665897,0.0,274687.67114730953,400.0000000000016,1632424.1935759934,18744.036887998802,18744.036887998802,20.492364486397282,37488.073775997604 
 10/04  12:00:00,13.4375,5.0,22.101956151951587,0.0037911526404524297,0.0,215149.13694689274,400.00000000000085,1318517.5632561916,18744.036887998802,18744.036887998802,20.901306159404022,37488.073775997604 
 10/04  13:00:00,14.5125,4.375,22.12799639618423,0.0036049548742987055,0.0,187604.37364408807,400.00000000000045,1158125.4595821644,18744.036887998802,18744.036887998802,21.08103576904707,37488.073775997604 
 10/04  14:00:00,15.625,5.25,22.16293160008869,0.003840208555008985,0.0,158198.69018972223,400.00000000000057,994963.6947950767,18744.036887998802,18744.036887998802,21.280072156795185,37488.073775997604 
 10/04  15:00:00,16.3125,6.625,22.173467595403288,0.004300641512566828,0.0,139189.64899938903,400.00000000000045,892464.7633491238,18744.036887998802,18744.036887998802,21.39674075094262,37488.073775997604 
 10/04  16:00:00,16.8125,5.125,22.19115182639117,0.0037999288391282436,0.0,126907.7989205643,400.00000000000045,817837.7704878525,18744.036887998802,18744.036887998802,21.482956733070573,37488.073775997604 
 10/04  17:00:00,17.0,4.625,22.201536184587287,0.003638599663312289,0.0,120746.30020027046,400.0000000000002,792130.5120569896,18744.036887998802,18744.036887998802,21.527674407192624,37488.073775997604 
 10/04  18:00:00,16.1875,3.75,22.164765422821308,0.003434356386727784,0.0,139968.59576432526,400.0000000000001,912232.0595120095,18744.036887998802,18744.036887998802,21.38357672318211,37488.073775997604 
 10/04  19:00:00,14.6375,3.0,22.09603622041138,0.003296148491552819,0.0,178913.05122347487,400.00000000000006,1138849.8816242774,18744.036887998802,18744.036887998802,21.09749916448464,37488.073775997604 
 10/04  20:00:00,14.0,2.375,22.048709538701914,0.0032097074983381355,0.0,196884.03318537973,400.00000000000017,1226566.8497297561,18744.036887998802,18744.036887998802,20.9498873467163,37488.073775997604 
 10/04  21:00:00,12.625,2.625,22.00073807285047,0.003257171652045848,0.0,230338.19688775708,400.0000000000001,1431117.459305309,18744.036887998802,18744.036887998802,20.71521934187082,37488.073775997604 
 10/04  22:00:00,11.925,2.375,21.94717377497022,0.0032297904209775,0.0,250192.6313851001,400.0000000000001,1526979.043415711,18744.036887998802,18744.036887998802,20.550881759925268,37488.073775997604 
 10/04  23:00:00,12.0,2.0,21.945967680211467,0.0031807630237403674,0.0,248373.99951588002,400.00000000000017,1515008.7639790145,18744.036887998802,18744.036887998802,20.55983166597778,37488.073775997604 
 10/04  24:00:00,11.5,2.625,21.922943609858294,0.0032695341370282596,0.0,260017.69833400124,400.0000000000002,1588739.5410505275,18744.036887998802,18744.036887998802,20.47181881930542,37488.073775997604 
 10/05  01:00:00,11.7,3.625,21.9066401114926,0.0034548770360809944,0.0,255800.03397455043,400.0000000000002,1554234.0134180817,18744.036887998802,18744.036887998802,20.479038095313495,37488.073775997604 
 10/05  02:00:00,11.375,2.75,21.901712949247703,0.003301534240219141,0.0,264024.9187062421,400.00000000000017,1604144.3113799244,18744.036887998802,18744.036887998802,20.42822129739084,37488.073775997604 
 10/05  03:00:00,11.249999999999998,3.25,21.881469702821644,0.003384963677045763,0.0,267848.5163590192,400.0000000000001,1619788.8287393367,18744.036887998802,18744.036887998802,20.3867578561564,37488.073775997604 
 10/05  04:00:00,10.525,2.75,21.855807862632656,0.0033055347754267954,0.0,285959.64779498486,400.00000000000017,1727651.5084689083,18744.036887998802,18744.036887998802,20.260225352404763,37488.073775997604 
 10/05  05:00:00,10.625,2.0,21.84238513510321,0.0031922114363822575,0.0,285049.18810818566,400.0,1708478.1119350824,18744.036887998802,18744.036887998802,20.25210355610285,37488.073775997604 
 10/05  06:00:00,11.5,3.25,21.86218941696794,0.0033817148982328684,0.0,262018.62753696894,400.0000000000001,1578519.856625423,18744.036887998802,18744.036887998802,20.400598128752314,37488.073775997604 
 10/05  07:00:00,11.3,3.375,21.85809655357958,0.0034025925655781775,0.0,266869.03245471243,400.00000000000017,1609349.4305105973,18744.036887998802,18744.036887998802,20.369694325593752,37488.073775997604 
 10/05  08:00:00,11.0,3.0,21.88299256972787,0.0033350700681177917,0.0,277304.32859895716,400.00000000000017,1657413.2796902591,18744.036887998802,18744.036887998802,20.336656284697558,37488.073775997604 
 10/05  09:00:00,11.75,3.625,21.931258937069057,0.0034484592802490515,0.0,259086.26734277487,400.00000000000017,1550052.1125824056,18744.036887998802,18744.036887998802,20.48674304484571,37488.073775997604 
 10/05  10:00:00,12.7,4.0,23.631505540662147,0.00351938383080066,0.0,2615533.816852193,514.336624040445,1641331.3472187114,18744.036887998802,18744.036887998802,21.941540399143218,6816288.073775997 
 10/05  11:00:00,14.875,5.875,23.999999901084905,0.004060092067221564,0.0,3525151.419107028,686.0189792042812,1392488.5649262506,18744.036887998802,18744.036887998802,22.735218765057347,8346288.073775997 
 10/05  12:00:00,16.5,6.375,23.999999999955694,0.004202342002800137,0.0,3650251.7912882827,779.4211170461328,1142787.9330091686,18744.036887998802,18744.036887998802,22.978836250614616,8346288.073775997 
 10/05  13:00:00,16.925,7.875,23.999999999999975,0.004842471669641042,0.0,3709490.74031192,827.7424847164312,1077154.6205340675,18744.036887998802,18744.036887998802,23.042567747328153,8346288.073775997 
 10/05  14:00:00,17.0,9.0,22.89713490879148,0.005377162310793971,0.0,103797.09335575899,703.3159860093658,934647.6413257062,18744.036887998802,18744.036887998802,22.32270521692744,256368.07377599765 
 10/05  15:00:00,16.5,6.5,23.80249746640948,0.004290602706062043,0.0,2897730.6658692053,707.3282880324474,1087343.790388199,18744.036887998802,18744.036887998802,22.679455245148496,6816288.073775997 
 10/05  16:00:00,16.7,6.875,23.999999673816827,0.004418872840051529,0.0,3749944.901266422,795.4199081447769,1110511.0519765401,18744.036887998802,18744.036887998802,23.008856762699324,8346288.073775997 
 10/05  17:00:00,16.375,8.0,23.999999999823967,0.004892985875639815,0.0,3791862.0936863585,834.5993379569979,1160196.5897213414,18744.036887998802,18744.036887998802,22.960088375372703,8346288.073775997 
 10/05  18:00:00,15.8125,5.5,23.999999999999904,0.003951422048422445,0.0,3856012.44270733,857.203003470554,1245659.7936772325,18744.036887998802,18744.036887998802,22.87570989791655,8346288.073775997 
 10/05  19:00:00,14.0125,4.0,22.780449117063952,0.003517213670058924,0.0,179700.04083984595,713.0100015148789,1372793.1608423362,18744.036887998802,18744.036887998802,21.785813186160535,37488.073775997604 
 10/05  20:00:00,11.75,2.75,22.212851282287563,0.0033012986075914067,0.0,256463.6223415261,534.0010058027516,1599887.161606829,18744.036887998802,18744.036887998802,20.791710930994725,37488.073775997604 
 10/05  21:00:00,11.249999999999998,2.0,22.11548996307267,0.0031989774024027504,0.0,273161.47700612614,458.3936505582767,1655250.4896827345,18744.036887998802,18744.036887998802,20.60013610416663,37488.073775997604 
 10/05  22:00:00,9.9,2.625,22.042593768040533,0.0033001813100546635,0.0,305072.3700311805,425.4835581141257,1851699.03589214,18744.036887998802,18744.036887998802,20.34856314542366,37488.073775997604 
 10/05  23:00:00,8.375,1.75,21.951021886081072,0.0032049262600367325,0.0,345233.3329233514,411.0976684149288,2067905.6290106056,18744.036887998802,18744.036887998802,20.032364572241843,37488.073775997604 
 10/05  24:00:00,8.375,1.625,21.918673987903258,0.0031964483718134483,0.0,345903.7385772258,404.8490225768504,2061698.3651929433,18744.036887998802,18744.036887998802,19.994911923240668,37488.073775997604 
 10/06  01:00:00,7.6,2.0,21.87823869585134,0.003239297037626809,0.0,363578.8155916141,402.1232193419138,2175173.051135379,18744.036887998802,18744.036887998802,19.854961588960897,37488.073775997604 
 10/06  02:00:00,6.375,2.0,21.810663107644203,0.003246386602524026,0.0,394825.4042415703,400.9272151408671,2350641.1691711834,18744.036887998802,18744.036887998802,19.612324871869205,37488.073775997604 
 10/06  03:00:00,6.500000000000001,1.375,21.787219832070896,0.0031963094927860967,0.0,392994.6555184554,400.4053415159826,2326335.4663138445,18744.036887998802,18744.036887998802,19.59805390213794,37488.073775997604 
 10/06  04:00:00,5.675,1.0,21.758252603574373,0.0031708779099213946,0.0,411755.6053808917,400.17794385049535,2449754.790784726,18744.036887998802,18744.036887998802,19.463726357368536,37488.073775997604 
 10/06  05:00:00,4.75,1.0,21.70267004504081,0.0031704848845289504,0.0,436007.6559252427,400.0779009648366,2583081.3658753,18744.036887998802,18744.036887998802,19.272233461131574,37488.073775997604 
 10/06  06:00:00,5.225,1.625,21.69188337123646,0.0032338315204737678,0.0,424465.1038660871,400.03411221545036,2507142.175876008,18744.036887998802,18744.036887998802,19.325393587999635,37488.073775997604 
 10/06  07:00:00,4.6,0.75,21.676667379983336,0.0031780023422652614,0.0,439459.97449342645,400.0149789789902,2601331.908489985,18744.036887998802,18744.036887998802,19.226103580405983,37488.073775997604 
 10/06  08:00:00,5.25,0.625,21.70981622010385,0.0031458918111920142,0.0,427358.74518650357,400.0065624983593,2505478.2334985128,18744.036887998802,18744.036887998802,19.326458727373304,37488.073775997604 
 10/06  09:00:00,6.812500000000001,1.625,21.77152715705879,0.003216094053178066,0.0,385452.72955196514,400.0028755803862,2277143.4222496664,18744.036887998802,18744.036887998802,19.62191023054932,37488.073775997604 
 10/06  10:00:00,7.7375,2.625,23.567912005463892,0.003328432779994079,0.0,2611504.11898581,516.4578533481249,2385352.63110635,18744.036887998802,18744.036887998802,21.155669519073594,6816288.073775997 
 10/06  11:00:00,8.625,2.375,23.9999999763242,0.0032696197861012714,0.0,3463679.1473692507,690.8803440618941,2341730.697165122,18744.036887998802,18744.036887998802,21.79779269831796,8346288.073775997 
 10/06  12:00:00,10.25,2.625,23.999999999990827,0.003308275559490082,0.0,3605192.6610898576,787.2453018670965,2094010.6212143886,18744.036887998802,18744.036887998802,22.04136374129234,8346288.073775997 
 10/06  13:00:00,12.25,3.0,23.999999999999996,0.003338212405796868,0.0,3709732.8158111083,838.3261789928462,1789517.24881105,18744.036887998802,18744.036887998802,22.34131077322022,8346288.073775997 
 10/06  14:00:00,13.625,3.625,22.872881613943473,0.0034362283276653176,0.0,197331.05580567566,719.5246249465226,1442363.0100310538,18744.036887998802,18744.036887998802,21.781064546754184,256368.07377599765 
 10/06  15:00:00,14.5,2.75,23.79427901318089,0.0032860874661745404,0.0,2929781.957494501,724.2150304183069,1391406.3597118473,18744.036887998802,18744.036887998802,22.37367260327963,6816288.073775997 
 10/06  16:00:00,14.925,3.25,23.999999679060316,0.003362760494141194,0.0,3771360.015835847,808.6958293323617,1381480.7025602984,18744.036887998802,18744.036887998802,22.74257305334041,8346288.073775997 
 10/06  17:00:00,15.0,3.375,23.99999999982789,0.0033690942069121324,0.0,3833723.657599873,847.814397517758,1370147.7745124777,18744.036887998802,18744.036887998802,22.753809779484016,8346288.073775997 
 10/06  18:00:00,14.375,1.75,23.9999999999999,0.0031534238066213303,0.0,3872614.5445448235,870.2599675015717,1465486.3703154314,18744.036887998802,18744.036887998802,22.660053293261214,8346288.073775997 
 10/06  19:00:00,11.5,0.375,22.86084075616548,0.0030820883686500807,0.0,250876.58744941046,778.0020714669231,1769152.0196981672,18744.036887998802,18744.036887998802,21.4729569414652,37488.073775997604 
 10/06  20:00:00,8.75,0.0,22.11125758401856,0.0030946048373327265,0.0,330656.1134329874,596.2680190150921,2048875.5061163132,18744.036887998802,18744.036887998802,20.280385837229343,37488.073775997604 
 10/06  21:00:00,9.625,0.625,22.044070046305674,0.003119399152402988,0.0,317661.8332005949,484.4445802159761,1892008.8413934913,18744.036887998802,18744.036887998802,20.283446435962627,37488.073775997604 
 10/06  22:00:00,9.35,0.375,22.017659204858045,0.0031048387432584482,0.0,320674.5325576541,437.08049757332424,1934613.1514385757,18744.036887998802,18744.036887998802,20.238737474032167,37488.073775997604 
 10/06  23:00:00,8.225,1.25,21.934306234051096,0.00315553090784757,0.0,349223.9078138948,416.19613909553925,2092594.434419081,18744.036887998802,18744.036887998802,19.995734859427746,37488.073775997604 
 10/06  24:00:00,6.562499999999999,0.75,21.85649885417365,0.003169365315622361,0.0,390614.93987948436,407.0757985074655,2332824.5936999866,18744.036887998802,18744.036887998802,19.686763959443013,37488.073775997604 
 10/07  01:00:00,4.325,1.25,21.753090344101654,0.0032199866566391556,0.0,447535.6051730816,403.10834968754943,2654874.873063417,18744.036887998802,18744.036887998802,19.265427204172262,37488.073775997604 
 10/07  02:00:00,3.625,2.0,21.688161781097527,0.003280627766267863,0.0,467132.8726262061,401.357338395751,2747552.8156365682,18744.036887998802,18744.036887998802,19.08959004147306,37488.073775997604 
 10/07  03:00:00,3.8875,2.0,21.67379461829212,0.0033001816827182093,0.0,460015.6350890015,400.59306515640054,2705932.644982793,18744.036887998802,18744.036887998802,19.11306570420569,37488.073775997604 
 10/07  04:00:00,4.5,2.625,21.66900426685652,0.00337259697444611,0.0,443696.57400692644,400.26034217651517,2612910.329898009,18744.036887998802,18744.036887998802,19.197841900348564,37488.073775997604 
 10/07  05:00:00,5.175000000000001,3.0,21.673118933350047,0.0034096294208030616,0.0,425606.9819380813,400.1135469779997,2512465.9125614315,18744.036887998802,18744.036887998802,19.301828870425368,37488.073775997604 
 10/07  06:00:00,5.15,3.0,21.661500013992146,0.0034324107417359083,0.0,424717.70771840145,400.0495383363128,2516922.7081443565,18744.036887998802,18744.036887998802,19.29464495447056,37488.073775997604 
 10/07  07:00:00,6.25,2.375,21.677360864068373,0.003307038943022189,0.0,399103.15485263313,400.0217255036855,2350367.481411812,18744.036887998802,18744.036887998802,19.453004503696327,37488.073775997604 
 10/07  08:00:00,7.625,2.625,21.734411428352903,0.0033141143150858315,0.0,363059.9001169631,400.0094982252034,2150286.347008875,18744.036887998802,18744.036887998802,19.711005837464057,37488.073775997604 
 10/07  09:00:00,8.0625,2.375,21.75784927000064,0.0032943318881303936,0.0,350427.07790473005,400.0041500730222,2087856.7244591017,18744.036887998802,18744.036887998802,19.804871140489496,37488.073775997604 
 10/07  10:00:00,9.9125,3.25,23.561945913056952,0.003418573914184725,0.0,2566071.2284138426,516.3989323442534,2055751.220527709,18744.036887998802,18744.036887998802,21.4751284363843,6816288.073775997 
 10/07  11:00:00,11.625,4.0,23.999999975263474,0.0035375760102554854,0.0,3422714.3283576593,690.0400354659291,1887233.8387813938,18744.036887998802,18744.036887998802,22.247740203809897,8346288.073775997 
 10/07  12:00:00,11.624999999999998,4.0,23.99999999999038,0.003560119088896063,0.0,3522779.637739686,785.7027761486361,1885933.7889477005,18744.036887998802,18744.036887998802,22.24758528508832,8346288.073775997 
 10/07  13:00:00,11.15,3.375,23.999999999999996,0.0034236928188729693,0.0,3585541.521208621,837.0702459234303,1957564.461198998,18744.036887998802,18744.036887998802,22.176298156878957,8346288.073775997 
 10/07  14:00:00,12.875,3.625,22.774986395171315,0.0034372109420013003,0.0,212830.5135616515,718.8174062445355,1547619.8014829373,18744.036887998802,18744.036887998802,21.59764424157613,256368.07377599765 
 10/07  15:00:00,15.25,4.625,23.768446438726578,0.0036489145373117594,0.0,2860875.858005494,723.1952165734202,1276553.1798562515,18744.036887998802,18744.036887998802,22.456647884390957,6816288.073775997 
 10/07  16:00:00,17.25,5.0,23.999999677416497,0.0037249986889631784,0.0,3711316.6481161094,805.6471973395356,1031802.7314465842,18744.036887998802,18744.036887998802,23.091220214328878,8346288.073775997 
 10/07  17:00:00,17.375,5.625,23.999999999827853,0.003916691999443399,0.0,3774639.4252997697,844.2093505796149,1013349.1112050848,18744.036887998802,18744.036887998802,23.10994535823623,8346288.073775997 
 10/07  18:00:00,16.5625,5.375,23.9999999999999,0.0038574194108772306,0.0,3804336.5986241917,864.7923486814193,1137474.7401455082,18744.036887998802,18744.036887998802,22.98806750654348,8346288.073775997 
 10/07  19:00:00,14.8625,3.75,22.776489773351912,0.0034418780103174862,0.0,157140.35147055265,717.3716124304344,1251382.7053215704,18744.036887998802,18744.036887998802,21.907647215468522,37488.073775997604 
 10/07  20:00:00,14.0,3.0,22.250687244039042,0.0032840646451113694,0.0,198618.53187777204,536.0825586003932,1272883.4475611872,18744.036887998802,18744.036887998802,21.152186955012166,37488.073775997604 
 10/07  21:00:00,13.25,3.625,22.147316794363746,0.003424496027678957,0.0,218731.11239551645,459.0861634772229,1369588.0149748821,18744.036887998802,18744.036887998802,20.937391632859473,37488.073775997604 
 10/07  22:00:00,13.55,3.375,22.099606495890054,0.0033618764286143673,0.0,213967.48458580193,425.6230472523708,1313507.1076684655,18744.036887998802,18744.036887998802,20.91590172273241,37488.073775997604 
 10/07  23:00:00,14.0,2.375,22.107206791349935,0.0031805335434882897,0.0,202829.56768468468,411.1266833322466,1246082.8336986012,18744.036887998802,18744.036887998802,20.98529097559549,37488.073775997604 
 10/07  24:00:00,14.125,2.0,22.09015323229979,0.0031364917610103597,0.0,198055.07982976336,404.84314104575446,1224891.0753428556,18744.036887998802,18744.036887998802,20.99488335819597,37488.073775997604 
 10/08  01:00:00,14.7,2.0,22.083464658303612,0.0031252487042390392,0.0,183622.5851488989,402.11150682400915,1135046.0517083094,18744.036887998802,18744.036887998802,21.068183231443804,37488.073775997604 
 10/08  02:00:00,15.0,2.0,22.080442569065255,0.0031162562499173997,0.0,175336.97898886382,400.91917495965174,1089198.747400052,18744.036887998802,18744.036887998802,21.111256569018963,37488.073775997604 
 10/08  03:00:00,15.0,2.0,22.066325514887836,0.0031162562499173997,0.0,174655.70191373667,400.3999189278439,1087379.7510044943,18744.036887998802,18744.036887998802,21.101197080275877,37488.073775997604 
 10/08  04:00:00,14.375,2.0,22.038523686761945,0.0031250466406065477,0.0,188568.1923787981,400.17396950108827,1180813.0807338273,18744.036887998802,18744.036887998802,20.996765080511114,37488.073775997604 
 10/08  05:00:00,14.0,2.0,22.002054094472868,0.003130308816970013,0.0,198005.19509685112,400.0756625442529,1232154.2165227113,18744.036887998802,18744.036887998802,20.9082537552964,37488.073775997604 
 10/08  06:00:00,14.062500000000002,2.0,21.989286254176005,0.003137559477839858,0.0,196134.98448763957,400.0329243870836,1220012.0369760843,18744.036887998802,18744.036887998802,20.90584762565262,37488.073775997604 
 10/08  07:00:00,14.0375,1.375,21.981085375836223,0.00307524318547471,0.0,196923.19333245174,400.0143524471538,1222418.3460494939,18744.036887998802,18744.036887998802,20.89327785652642,37488.073775997604 
 10/08  08:00:00,14.0,1.0,21.992634538358082,0.0030426438397744755,0.0,199352.86348920508,400.0062537413257,1229107.8482157015,18744.036887998802,18744.036887998802,20.89142685487851,37488.073775997604 
 10/08  09:00:00,14.0,1.625,22.01788929043763,0.0031018940732139566,0.0,199905.21990424566,400.00272499202356,1232639.4904135326,18744.036887998802,18744.036887998802,20.91365499438944,37488.073775997604 
 10/08  10:00:00,15.25,2.0,23.656073264121858,0.0031181877503447183,0.0,2619359.444615238,514.2377585511747,1267199.1763213682,18744.036887998802,18744.036887998802,22.342356862922582,6816288.073775997 
 10/08  11:00:00,17.25,2.625,23.99999989912242,0.003176570208258678,0.0,3573907.5475479257,686.3053890287163,1039157.578209782,18744.036887998802,18744.036887998802,23.08147818756361,8346288.073775997 
 10/08  12:00:00,19.1875,3.0,23.99999999995143,0.0032225275356449435,0.0,3709638.8935627714,782.6001750535534,740822.7431842784,18744.036887998802,18744.036887998802,23.377282625526725,8346288.073775997 
 10/08  13:00:00,20.5875,3.625,23.99999999999997,0.003325228656344792,0.0,3805943.80153057,834.248644363139,525245.5923152302,18744.036887998802,18744.036887998802,23.588057730134125,8346288.073775997 
 10/08  14:00:00,22.25,4.625,23.126762470154674,0.003536771827462558,21415.217227279856,0.0,713.2649677433997,164604.92061348475,18744.036887998802,18744.036887998802,23.24500874078022,256368.07377599765 
 10/08  15:00:00,22.9375,4.375,23.89377303065704,0.003468541742314118,0.0,2858468.025932561,697.6818447203142,126444.41634788873,18744.036887998802,18744.036887998802,23.734277911604615,6816288.073775997 
 10/08  16:00:00,23.5875,4.0,23.99999524929374,0.0033690450938975943,0.0,3900125.4206114644,784.2775887479004,63497.15598949911,18744.036887998802,18744.036887998802,24.04130290429134,8346288.073775997 
 10/08  17:00:00,23.375,4.0,23.99999999682528,0.0033717948884620253,0.0,3963617.426419527,833.7243572444688,96183.72219054474,18744.036887998802,18744.036887998802,24.009536344131504,8346288.073775997 
 10/08  18:00:00,22.125,3.375,23.999999999997808,0.0032541575895562312,0.0,3991038.376574503,861.1079724994667,288528.2093294552,18744.036887998802,18744.036887998802,23.81988187107877,8346288.073775997 
 10/08  19:00:00,21.225,2.375,23.0255602359711,0.0030994599346629015,6911.266573323303,4275.959642927069,712.3657827162804,310413.98232636706,18744.036887998802,18744.036887998802,23.040117437716887,37488.073775997604 
 10/08  20:00:00,20.375,2.625,22.630405974721477,0.0031450740391780734,0.0,37878.07280756686,529.0848950235593,352245.9159370917,18744.036887998802,18744.036887998802,22.421251333901438,37488.073775997604 
 10/08  21:00:00,19.0,3.0,22.495479397769056,0.0032143782534319186,0.0,72245.12308085796,456.2228004210875,543174.8142344855,18744.036887998802,18744.036887998802,22.096632470601225,37488.073775997604 
 10/08  22:00:00,18.775,3.625,22.422962854041764,0.003336832014461887,0.0,80450.45008467698,424.3429969059548,562904.512594532,18744.036887998802,18744.036887998802,21.978937482831356,37488.073775997604 
 10/08  23:00:00,18.375,4.0,22.3940201684283,0.003424336379592176,0.0,89155.47129187794,410.51840694428347,621056.1023383925,18744.036887998802,18744.036887998802,21.90208588529017,37488.073775997604 
 10/08  24:00:00,18.0,4.0,22.351195702459247,0.00342878889157479,0.0,98617.81797187055,404.5407648649435,671144.8531520513,18744.036887998802,18744.036887998802,21.80709794217158,37488.073775997604 
 10/09  01:00:00,18.0,4.0,22.337910294219945,0.0034320344694638884,0.0,98709.19008112962,401.9592553869288,668185.6223565319,18744.036887998802,18744.036887998802,21.79327434417744,37488.073775997604 
 10/09  02:00:00,18.0,3.375,22.328374353733,0.0033055443417377667,0.0,98626.9470687125,400.84661919720213,665989.6436015756,18744.036887998802,18744.036887998802,21.784111860261014,37488.073775997604 
 10/09  03:00:00,17.6875,3.625,22.310107433563417,0.0033558076568210374,0.0,105761.39606330502,400.3665255305173,711906.6533409174,18744.036887998802,18744.036887998802,21.726339786398572,37488.073775997604 
 10/09  04:00:00,16.5625,3.375,22.259127309180226,0.0033176608665280325,0.0,133548.90961606256,400.1583353183352,879021.8793238469,18744.036887998802,18744.036887998802,21.521839304738986,37488.073775997604 
 10/09  05:00:00,16.625,2.375,22.234740484661362,0.003154418360646261,0.0,134239.3302693066,400.068640728321,862188.9934861923,18744.036887998802,18744.036887998802,21.493576069134207,37488.073775997604 
 10/09  06:00:00,17.0625,3.25,22.247010415825596,0.0032960671146695687,0.0,121768.52449333988,400.02979843774995,797231.9004843183,18744.036887998802,18744.036887998802,21.574584728072512,37488.073775997604 
 10/09  07:00:00,17.0375,2.75,22.236867433549357,0.003209286313501497,0.0,122367.57782519952,400.01289117311336,799885.3852341243,18744.036887998802,18744.036887998802,21.561012360252143,37488.073775997604 
 10/09  08:00:00,17.625,2.625,22.25416656756871,0.0031780285107597334,0.0,108241.71651180784,400.005599399556,711140.3148401125,18744.036887998802,18744.036887998802,21.656307202487426,37488.073775997604 
 10/09  09:00:00,17.9375,3.0,22.282380013726335,0.0032328535172693237,0.0,99857.5297192997,400.0024299274073,667802.4913513104,18744.036887998802,18744.036887998802,21.730826823432754,37488.073775997604 
 10/09  10:00:00,17.9625,4.875,23.754976781283748,0.0036787594960878446,0.0,2857591.812701593,553.806428597384,863746.6069747983,18744.036887998802,18744.036887998802,22.837671238485424,6816288.073775997 
 10/09  11:00:00,18.0,5.375,23.99999962817774,0.003812839409787154,0.0,3754699.433241729,719.65867015409,922111.9627231068,18744.036887998802,18744.036887998802,23.20353483715573,8346288.073775997 
 10/09  12:00:00,18.625,3.75,23.999999999791875,0.003388665217755154,0.0,3878209.7762934095,798.1624495543748,825649.4950189267,18744.036887998802,18744.036887998802,23.297319674078445,8346288.073775997 
 10/09  13:00:00,19.0,4.875,23.99999999999987,0.003682173201397193,0.0,3947616.51551858,841.4263334138864,766113.9442286105,18744.036887998802,18744.036887998802,23.35362346352469,8346288.073775997 
 10/09  14:00:00,18.375,5.375,23.085317607401148,0.003821496987093157,0.0,78163.3681352755,715.6274251774057,751733.1265928387,18744.036887998802,18744.036887998802,22.653268303565504,256368.07377599765 
 10/09  15:00:00,18.0,3.75,23.87591178387431,0.003411109077293825,0.0,2961821.7515757866,698.8045523232474,874173.1617887542,18744.036887998802,18744.036887998802,22.963436196881243,6816288.073775997 
 10/09  16:00:00,17.375,4.875,23.999994456769016,0.003711880191034754,0.0,3952486.2105042874,785.0344328316519,1012456.559621745,18744.036887998802,18744.036887998802,23.109930269193374,8346288.073775997 
 10/09  17:00:00,16.375,5.375,23.999999996424613,0.0038539933070560334,0.0,3990769.9599799924,832.432323451608,1164772.4078540164,18744.036887998802,18744.036887998802,22.95997082523609,8346288.073775997 
 10/09  18:00:00,15.5,3.75,23.99999999999764,0.0034478212601841635,0.0,4030262.7210108694,859.5551453330366,1298018.3675275482,18744.036887998802,18744.036887998802,22.82873068226407,8346288.073775997 
 10/09  19:00:00,13.825,3.0,22.862877827798044,0.003309346721823139,0.0,189565.85024186212,715.4855700689043,1414940.204207841,18744.036887998802,18744.036887998802,21.814316270391895,37488.073775997604 
 10/09  20:00:00,12.375,3.0,22.33820679205406,0.0033229619258540394,0.0,244513.33700696361,535.3402036749827,1525064.7152473773,18744.036887998802,18744.036887998802,20.984408016645695,37488.073775997604 
 10/09  21:00:00,12.0,3.0,22.24997982581845,0.003342034402243883,0.0,256434.07576518742,458.8349141536815,1564424.2366391178,18744.036887998802,18744.036887998802,20.828731854740475,37488.073775997604 
 10/09  22:00:00,10.75,3.0,22.1752868444606,0.003351754769873135,0.0,286396.8652295206,425.64192133443464,1744322.6637893997,18744.036887998802,18744.036887998802,20.586547250558773,37488.073775997604 
 10/09  23:00:00,9.375,3.0,22.085374892765866,0.0033595075302187884,0.0,321839.53303135466,411.14613203612134,1938606.9414346665,18744.036887998802,18744.036887998802,20.298545457177436,37488.073775997604 
 10/09  24:00:00,8.0,3.0,22.011336601479048,0.00339353241875486,0.0,356434.9185971315,404.8498462171407,2138105.515390962,18744.036887998802,18744.036887998802,20.030997859038898,37488.073775997604 
 10/10  01:00:00,6.025,2.375,21.921690506716427,0.0033120907859846786,0.0,406561.85148678353,402.1195727637126,2423853.3561012438,18744.036887998802,18744.036887998802,19.661538068395377,37488.073775997604 
 10/10  02:00:00,5.2625,2.0,21.860940374903546,0.003259102381722674,0.0,427619.0160412066,400.92464072076916,2526870.4414108233,18744.036887998802,18744.036887998802,19.482241652480766,37488.073775997604 
 10/10  03:00:00,5.174999999999999,2.0,21.841673250907697,0.003281961457474643,0.0,429840.65884431935,400.40389477731554,2536054.01305304,18744.036887998802,18744.036887998802,19.449192433246758,37488.073775997604 
 10/10  04:00:00,5.0375,0.75,21.832678873890487,0.0031784441775773225,0.0,433200.2436346874,400.1773142497367,2556290.129261488,18744.036887998802,18744.036887998802,19.420223648382827,37488.073775997604 
 10/10  05:00:00,4.375,0.0,21.80113652455625,0.003144676529096109,0.0,448689.2033096375,400.0776322721074,2655435.3116229526,18744.036887998802,18744.036887998802,19.301457183865885,37488.073775997604 
 10/10  06:00:00,3.5625,0.625,21.75249574709589,0.0031931814567687563,0.0,469100.74018883647,400.03401329514986,2769639.9554562494,18744.036887998802,18744.036887998802,19.13837607122284,37488.073775997604 
 10/10  07:00:00,3.1125,1.0,21.72119977172367,0.0032052081104049866,0.0,481489.89074254094,400.0149657825935,2832226.7637851494,18744.036887998802,18744.036887998802,19.037104729668094,37488.073775997604 
 10/10  08:00:00,3.625,0.375,21.758713261155684,0.003159676209214482,0.0,471484.75283592497,400.006553944721,2759038.194108939,18744.036887998802,18744.036887998802,19.129743650606137,37488.073775997604 
 10/10  09:00:00,4.625,0.0,21.824529098226396,0.0031672599780118143,0.0,446066.9526641581,400.00287357972536,2616419.8597561875,18744.036887998802,18744.036887998802,19.33693563161412,37488.073775997604 
 10/10  10:00:00,5.375,0.0,21.857392048107528,0.0031503214361525535,0.0,425199.51052507863,400.0012664341094,2508026.2298055594,18744.036887998802,18744.036887998802,19.485767523294456,37488.073775997604 
 10/10  11:00:00,8.975,0.625,21.932283393932444,0.003106965753659801,0.0,335049.8476189273,400.0005553928249,1969048.0652406095,18744.036887998802,18744.036887998802,20.063226307814787,37488.073775997604 
 10/10  12:00:00,11.562499999999998,1.625,22.010733434703685,0.003167675779550396,0.0,264346.91552788706,400.00024368484515,1591248.220462817,18744.036887998802,18744.036887998802,20.53617199453954,37488.073775997604 
 10/10  13:00:00,11.9625,2.0,22.01170520830697,0.0031942267110939594,0.0,251658.86162295015,400.00010730711176,1531129.0348964501,18744.036887998802,18744.036887998802,20.60804653525689,37488.073775997604 
 10/10  14:00:00,12.0,2.0,22.00393557331298,0.0031807630237403674,0.0,249851.07174763703,400.00004699729266,1524060.0018505424,18744.036887998802,18744.036887998802,20.610299017610846,37488.073775997604 
 10/10  15:00:00,12.75,1.375,22.011421944969914,0.0031340044748805283,0.0,231214.77820320462,400.0000205992488,1409220.5443731837,18744.036887998802,18744.036887998802,20.72162754717079,37488.073775997604 
 10/10  16:00:00,12.45,0.375,22.003315004278335,0.0030773535852373123,0.0,236501.71116034765,400.00000907996997,1455905.2306930036,18744.036887998802,18744.036887998802,20.683873990786577,37488.073775997604 
 10/10  17:00:00,12.625,0.0,21.978721298353374,0.0030567354334184323,0.0,232884.60502243426,400.0000039862646,1423734.4725098666,18744.036887998802,18744.036887998802,20.679312587778597,37488.073775997604 
 10/10  18:00:00,11.625,0.0,21.942999786161067,0.003086243080114163,0.0,255568.59479997595,400.00000175095454,1574321.4509838987,18744.036887998802,18744.036887998802,20.51689211095363,37488.073775997604 
 10/10  19:00:00,10.3,0.625,21.868172555408268,0.0031047586529575556,0.0,290716.9357849428,400.0000007720712,1764189.4087223175,18744.036887998802,18744.036887998802,20.245906483686813,37488.073775997604 
 10/10  20:00:00,10.0,1.0,21.836412770061365,0.003111149854913368,0.0,299598.96521128685,400.00000033877166,1803837.6940719513,18744.036887998802,18744.036887998802,20.164682118707564,37488.073775997604 
 10/10  21:00:00,9.875,0.375,21.819773125361507,0.0031091028957782683,0.0,302553.5698186258,400.0000001487095,1820416.752438081,18744.036887998802,18744.036887998802,20.131677461276972,37488.073775997604 
 10/10  22:00:00,9.925,1.25,21.806832209508794,0.0031501579940399326,0.0,301128.9737981737,400.00000006555297,1810544.5800702004,18744.036887998802,18744.036887998802,20.126796727563267,37488.073775997604 
 10/10  23:00:00,9.375,2.0,21.78179131376595,0.003207774427501705,0.0,313883.2986970234,400.00000002872366,1891837.9951543494,18744.036887998802,18744.036887998802,20.030691466185655,37488.073775997604 
 10/10  24:00:00,8.125,0.75,21.733295776922283,0.003145355442173777,0.0,345989.78608790354,400.0000000125883,2075434.923750978,18744.036887998802,18744.036887998802,19.803164587736084,37488.073775997604 
 10/11  01:00:00,8.475,1.875,21.71875822845522,0.0032349773831537184,0.0,338549.45352871297,400.00000000554195,2017419.669458565,18744.036887998802,18744.036887998802,19.83023208549597,37488.073775997604 
 10/11  02:00:00,9.0,3.0,21.729289073611245,0.003361910265596279,0.0,323721.8270615672,400.00000000242255,1939829.416337124,18744.036887998802,18744.036887998802,19.923535242927176,37488.073775997604 
