Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 10/11  03:00:00,8.25,1.75,21.706408555372857,0.003215871232714228,0.0,342484.6007746839,400.000000001059,2051924.0082419922,18744.036887998802,18744.036887998802,19.796046020544154,37488.073775997604 
 10/11  04:00:00,8.55,2.25,21.693338470368662,0.003265721615306607,0.0,336352.61203301355,400.00000000046543,2002570.1528224566,18744.036887998802,18744.036887998802,19.81729283211375,37488.073775997604 
 10/11  05:00:00,9.0,3.0,21.699608297532954,0.0033599490299328254,0.0,323847.1123066262,400.0000000002033,1935743.6163795039,18744.036887998802,18744.036887998802,19.89348282918295,37488.073775997604 
 10/11  06:00:00,8.875,1.75,21.69143392318918,0.003202143277593061,0.0,327520.54761872557,400.0000000000889,1953818.0143334114,18744.036887998802,18744.036887998802,19.86500475134102,37488.073775997604 
 10/11  07:00:00,8.049999999999999,2.25,21.657837387296862,0.0032698347948378623,0.0,345708.47101650335,400.0000000000392,2076208.0952812675,18744.036887998802,18744.036887998802,19.730206998540865,37488.073775997604 
 10/11  08:00:00,8.475,1.75,21.64397519996063,0.003193485846256479,0.0,340252.2569448218,400.0000000000172,2006526.6538226285,18744.036887998802,18744.036887998802,19.746846076446865,37488.073775997604 
 10/11  09:00:00,8.625,1.625,21.643641129565953,0.0031759350266269445,0.0,335921.876020357,400.0000000000076,1986787.3481439627,18744.036887998802,18744.036887998802,19.771300419614334,37488.073775997604 
 10/11  10:00:00,7.8375,3.875,21.590463530833674,0.003573162280178322,0.0,354310.2003773609,400.0000000000035,2100231.562589977,18744.036887998802,18744.036887998802,19.616428094104272,37488.073775997604 
 10/11  11:00:00,9.0625,5.0,21.596144423357483,0.0038256771159734535,0.0,327116.1224202572,400.00000000000153,1910671.542031788,18744.036887998802,18744.036887998802,19.7742821166862,37488.073775997604 
 10/11  12:00:00,9.8125,4.375,21.638954521997157,0.00364798910805476,0.0,305586.0120162128,400.00000000000074,1805518.574082037,18744.036887998802,18744.036887998802,19.93789301860784,37488.073775997604 
 10/11  13:00:00,10.5125,4.0,21.653141048990978,0.0035387306512860606,0.0,288474.5787746608,400.00000000000045,1700688.8105751392,18744.036887998802,18744.036887998802,20.04803295685324,37488.073775997604 
 10/11  14:00:00,11.0,3.375,21.675639375415713,0.0033930276710201004,0.0,275390.5109751474,400.0000000000003,1631418.323760768,18744.036887998802,18744.036887998802,20.14415555709875,37488.073775997604 
 10/11  15:00:00,11.625,2.375,21.686754540286586,0.003214082660460152,0.0,259217.3916337258,400.00000000000034,1538004.275804119,18744.036887998802,18744.036887998802,20.245975544678096,37488.073775997604 
 10/11  16:00:00,12.0,2.625,21.694177511719186,0.0032456351488259374,0.0,248059.01634730166,400.0000000000004,1483578.3962212573,18744.036887998802,18744.036887998802,20.316180760292404,37488.073775997604 
 10/11  17:00:00,12.625,3.625,21.694313175716246,0.0034204073160639956,0.0,231968.64811493884,400.00000000000045,1387920.7147302092,18744.036887998802,18744.036887998802,20.406374901519495,37488.073775997604 
 10/11  18:00:00,12.624999999999998,3.375,21.69298316190383,0.003366154244920167,0.0,229485.63566287246,400.0000000000003,1389742.1457433675,18744.036887998802,18744.036887998802,20.41952997489206,37488.073775997604 
 10/11  19:00:00,12.775,3.625,21.680834577921903,0.003416462761678037,0.0,225820.10405002563,400.0,1364662.4200237964,18744.036887998802,18744.036887998802,20.428208462542116,37488.073775997604 
 10/11  20:00:00,13.625,4.625,21.695382135847723,0.003646763425370113,0.0,204729.61231132253,400.0,1236411.9431271036,18744.036887998802,18744.036887998802,20.560246041752286,37488.073775997604 
 10/11  21:00:00,13.875,5.0,21.70171444305685,0.00373848168775845,0.0,195795.87663846958,400.00000000000006,1200833.100384856,18744.036887998802,18744.036887998802,20.61668544113856,37488.073775997604 
 10/11  22:00:00,14.55,5.625,21.707351268404608,0.003928348316532489,0.0,178773.6149621531,400.0000000000001,1097289.1075379588,18744.036887998802,18744.036887998802,20.717013554047917,37488.073775997604 
 10/11  23:00:00,15.0,6.0,21.723859129518793,0.004051399011677709,0.0,166245.59968526868,400.0000000000003,1032093.8199642808,18744.036887998802,18744.036887998802,20.803314349551215,37488.073775997604 
 10/11  24:00:00,14.6875,5.375,21.71110366952125,0.0038387161320247894,0.0,172271.58876652643,400.0000000000004,1079269.3587417866,18744.036887998802,18744.036887998802,20.757557213692508,37488.073775997604 
 10/12  01:00:00,14.8125,5.0,21.705073851947613,0.003728844670539333,0.0,169144.39996519653,400.00000000000045,1058379.6232713715,18744.036887998802,18744.036887998802,20.76898510409889,37488.073775997604 
 10/12  02:00:00,15.0,5.0,21.70959166258442,0.003732534795301608,0.0,164655.9134382077,400.0000000000003,1030762.320214803,18744.036887998802,18744.036887998802,20.798477160594192,37488.073775997604 
 10/12  03:00:00,15.0,4.375,21.708233869943513,0.0035627120994896067,0.0,165117.55627757605,400.00000000000034,1030567.1980751202,18744.036887998802,18744.036887998802,20.794800799932695,37488.073775997604 
 10/12  04:00:00,13.75,5.25,21.665735041803185,0.0038340170948535117,0.0,193487.1717090101,400.00000000000017,1219884.4556083356,18744.036887998802,18744.036887998802,20.595615229114827,37488.073775997604 
 10/12  05:00:00,12.375,4.75,21.590406582975934,0.0037082655732850545,0.0,229429.32075357097,400.0000000000001,1417452.6002946321,18744.036887998802,18744.036887998802,20.32157533985275,37488.073775997604 
 10/12  06:00:00,11.875,3.375,21.568692741769713,0.003369402981800249,0.0,243616.76034252185,400.0000000000001,1487746.2379447105,18744.036887998802,18744.036887998802,20.221238131833545,37488.073775997604 
 10/12  07:00:00,11.3,2.375,21.54798394834893,0.0032122844132783544,0.0,257975.95015027153,400.0000000000003,1572930.8812220953,18744.036887998802,18744.036887998802,20.12073251843987,37488.073775997604 
 10/12  08:00:00,10.375,0.75,21.507546706599978,0.003087655924721217,0.0,281197.7124680163,400.0000000000001,1708427.6000656816,18744.036887998802,18744.036887998802,19.951436826019965,37488.073775997604 
 10/12  09:00:00,10.8125,1.25,21.50139484196367,0.003103588290797041,0.0,272002.45101245656,400.00000000000017,1636742.5637276154,18744.036887998802,18744.036887998802,19.995737524617866,37488.073775997604 
 10/12  10:00:00,11.7375,2.0,23.48068276891393,0.0031604007847175052,0.0,2007448.6980201914,502.7786506657203,1767533.7452695481,18744.036887998802,18744.036887998802,21.64544067629276,6816288.073775997 
 10/12  11:00:00,12.625,2.625,23.999991625297525,0.0032473947622271215,0.0,2927972.837159116,670.5423791314852,1741347.828096678,18744.036887998802,18744.036887998802,22.39738115385226,8346288.073775997 
 10/12  12:00:00,13.75,2.375,23.99999999784577,0.0031908459847039662,0.0,3108142.128425728,778.6643773637461,1567609.6039538824,18744.036887998802,18744.036887998802,22.566168122798963,8346288.073775997 
 10/12  13:00:00,14.7,1.375,23.99999999999935,0.0030745899022782885,0.0,3227586.2577909306,833.9355871081493,1422400.0480497386,18744.036887998802,18744.036887998802,22.708663755641446,8346288.073775997 
 10/12  14:00:00,15.0,1.625,22.647479307236576,0.003098911011139565,0.0,158242.61656470102,743.0397242705099,1200205.8807887044,18744.036887998802,18744.036887998802,21.772861811337464,256368.07377599765 
 10/12  15:00:00,15.1875,2.0,23.718906260697967,0.0031235488353307805,0.0,2434170.2761168377,746.6038514885333,1281418.9327144092,18744.036887998802,18744.036887998802,22.410218195347174,6816288.073775997 
 10/12  16:00:00,15.7375,2.0,23.999999943594403,0.0031206512501459707,0.0,3292120.4638468944,813.970748211689,1264702.8675286018,18744.036887998802,18744.036887998802,22.864282139104596,8346288.073775997 
 10/12  17:00:00,15.375,1.375,23.999999999979472,0.003070833244388393,0.0,3375323.4894708823,852.8539812760023,1320430.375769917,18744.036887998802,18744.036887998802,22.80989775428305,8346288.073775997 
 10/12  18:00:00,14.375,0.375,23.999999999999996,0.0030186183111633558,0.0,3416658.0125077693,873.49090203748,1474203.1160579836,18744.036887998802,18744.036887998802,22.659888146649333,8346288.073775997 
 10/12  19:00:00,12.75,0.625,22.49798239993646,0.0030472609903360627,0.0,209867.797308324,752.8884309219471,1528625.8770515937,18744.036887998802,18744.036887998802,21.338089171058545,37488.073775997604 
 10/12  20:00:00,11.375,1.0,21.89605082320911,0.003082509680833897,0.0,258963.33670953772,590.6830374083623,1619515.2870878489,18744.036887998802,18744.036887998802,20.46413567173767,37488.073775997604 
 10/12  21:00:00,10.6875,0.375,21.787823591994574,0.0030558493880858094,0.0,279257.1131140874,481.7212562036335,1703731.7224094837,18744.036887998802,18744.036887998802,20.24299581969224,37488.073775997604 
 10/12  22:00:00,11.4375,1.875,21.755595035839765,0.003168321146881549,0.0,260808.20251100205,435.57131120589435,1582124.5291271769,18744.036887998802,18744.036887998802,20.312285855261557,37488.073775997604 
 10/12  23:00:00,11.375,1.75,21.734320569269677,0.003149177739513408,0.0,260201.84462146653,415.4696245308018,1590915.262366212,18744.036887998802,18744.036887998802,20.294050373113198,37488.073775997604 
 10/12  24:00:00,10.1875,0.375,21.66799661936377,0.003059647798953636,0.0,289515.45613839594,406.74065953688665,1761875.893269396,18744.036887998802,18744.036887998802,20.065186241493915,37488.073775997604 
 10/13  01:00:00,9.8875,0.0,21.621135579858514,0.0030615234036315327,0.0,298182.19412892335,402.93256815368125,1798484.0383476005,18744.036887998802,18744.036887998802,19.969847711615092,37488.073775997604 
 10/13  02:00:00,10.625,1.25,21.621206037471364,0.0031139611219311997,0.0,279398.2140967008,401.2794065551968,1685773.1192340124,18744.036887998802,18744.036887998802,20.07358917219065,37488.073775997604 
 10/13  03:00:00,10.750000000000002,0.75,21.618621894321823,0.0030697738241776793,0.0,275016.87572006066,400.55759718721924,1666800.5758765626,18744.036887998802,18744.036887998802,20.09512533798471,37488.073775997604 
 10/13  04:00:00,10.85,0.625,21.607920066027443,0.0030615961391605427,0.0,272326.02464730694,400.2425777524544,1649859.6088476924,18744.036887998802,18744.036887998802,20.09914917637275,37488.073775997604 
 10/13  05:00:00,11.0,2.25,21.59747644090778,0.0032125933841628818,0.0,267459.0592678443,400.1057853371847,1626323.1939385673,18744.036887998802,18744.036887998802,20.11559650030048,37488.073775997604 
 10/13  06:00:00,10.875,1.75,21.580667812482197,0.003138211206657188,0.0,270620.93401252944,400.04601255802146,1642450.0287694111,18744.036887998802,18744.036887998802,20.081242168883186,37488.073775997604 
 10/13  07:00:00,10.925,1.625,21.570549197893722,0.0031248859686369306,0.0,269071.5640106425,400.0199858799647,1633233.4096960276,18744.036887998802,18744.036887998802,20.079659064984597,37488.073775997604 
 10/13  08:00:00,11.625,2.625,21.574377148593218,0.0032508940134354765,0.0,252067.23334477708,400.00870484150676,1525725.744862792,18744.036887998802,18744.036887998802,20.177708803543602,37488.073775997604 
 10/13  09:00:00,11.750000000000002,1.125,21.582396406152533,0.0030823122443416453,0.0,248273.88092690345,400.00378661659676,1508632.0128469656,18744.036887998802,18744.036887998802,20.206885334527172,37488.073775997604 
 10/13  10:00:00,12.475,1.875,23.50175577327408,0.003146175481873569,0.0,2043904.2600289476,502.67117297159143,1661714.869906567,18744.036887998802,18744.036887998802,21.771938652711377,6816288.073775997 
 10/13  11:00:00,13.0,3.0,23.99999165228993,0.003290995266342753,0.0,2969103.9000154072,669.8805531170872,1690864.2437214511,18744.036887998802,18744.036887998802,22.45268024605133,8346288.073775997 
 10/13  12:00:00,13.8125,3.0,23.9999999977697,0.0032535414743613588,0.0,3145193.9977993527,777.451948094212,1567279.1434758687,18744.036887998802,18744.036887998802,22.57531628835467,8346288.073775997 
 10/13  13:00:00,15.3625,3.625,23.999999999999297,0.0033631013617814384,0.0,3264855.7256959104,831.2443851140116,1329613.9296190403,18744.036887998802,18744.036887998802,22.797434608424744,8346288.073775997 
 10/13  14:00:00,16.625,4.0,22.668018502080884,0.0034397004583744937,0.0,114869.69709241885,711.2369931495329,963983.4793875143,18744.036887998802,18744.036887998802,22.033999017210135,256368.07377599765 
 10/13  15:00:00,17.0,4.0,23.732152265641666,0.0034337429749756935,0.0,2449185.103870244,693.3739551528729,1013160.637896782,18744.036887998802,18744.036887998802,22.676349424944945,6816288.073775997 
 10/13  16:00:00,17.0,4.625,23.999999944725616,0.0035913808610297734,0.0,3322306.595816756,783.2403044585517,1078401.5304227357,18744.036887998802,18744.036887998802,23.03524422909971,8346288.073775997 
 10/13  17:00:00,17.625,5.0,23.999999999979075,0.003688202826926558,0.0,3415392.206565266,833.7109334182736,981890.8430216098,18744.036887998802,18744.036887998802,23.134032346112793,8346288.073775997 
 10/13  18:00:00,17.5625,2.5,23.999999999999993,0.0031514261982808138,0.0,3489070.287047033,860.2950072522657,991293.918115213,18744.036887998802,18744.036887998802,23.128346636800504,8346288.073775997 
 10/13  19:00:00,17.7375,3.5,22.678962295371875,0.0033407720675939076,0.0,85259.62499678422,743.0705121939479,791421.9910654752,18744.036887998802,18744.036887998802,22.20830179484667,37488.073775997604 
 10/13  20:00:00,18.625,6.25,22.200135390786066,0.00410206563050417,0.0,72648.23679948981,583.3428241298099,555575.7868551011,18744.036887998802,18744.036887998802,21.799076506232215,37488.073775997604 
 10/13  21:00:00,18.75,7.0,22.127973611445757,0.004325644231752964,0.0,70778.24392946201,476.50219372642994,521561.5885025724,18744.036887998802,18744.036887998802,21.737155249527778,37488.073775997604 
 10/13  22:00:00,18.225,7.0,22.065064690776975,0.004354351831363038,0.0,83103.84432612784,432.2073000493947,592842.6321559837,18744.036887998802,18744.036887998802,21.606096101424264,37488.073775997604 
 10/13  23:00:00,18.0,7.625,22.014101860275545,0.004655601885379163,0.0,88708.53798134885,413.6407236486156,618700.7058973735,18744.036887998802,18744.036887998802,21.52410072144472,37488.073775997604 
 10/13  24:00:00,17.5625,6.125,21.9793679411767,0.0040388563564318376,0.0,99823.60606863404,405.7668597288959,679725.3678147706,18744.036887998802,18744.036887998802,21.427874709640232,37488.073775997604 
 10/14  01:00:00,17.7375,6.25,21.958440619329625,0.004092946523630787,0.0,95512.4037813214,402.44577833513335,647989.3174032139,18744.036887998802,18744.036887998802,21.43060721195141,37488.073775997604 
 10/14  02:00:00,18.0,6.375,21.95396184520561,0.0041612306325010786,0.0,88225.5902327665,401.0413850080924,606421.799733721,18744.036887998802,18744.036887998802,21.466199958788728,37488.073775997604 
 10/14  03:00:00,16.75,5.375,21.91018833324842,0.0038342026709732007,0.0,118508.59469607586,400.44621248071326,794509.9847382737,18744.036887998802,18744.036887998802,21.25471340182051,37488.073775997604 
 10/14  04:00:00,15.375,4.375,21.841313276201987,0.0035655315857350115,0.0,154248.04575713284,400.19231236490015,995258.065461582,18744.036887998802,18744.036887998802,20.988012296220234,37488.073775997604 
 10/14  05:00:00,15.0,5.25,21.79318479671603,0.003817690215412192,0.0,164948.56716629292,400.08305937697185,1045163.8597628726,18744.036887998802,18744.036887998802,20.88064352772456,37488.073775997604 
 10/14  06:00:00,13.125,4.75,21.72305068302633,0.00365538499658293,0.0,210660.21398871476,400.0356013751799,1324350.4056959557,18744.036887998802,18744.036887998802,20.557776423794955,37488.073775997604 
 10/14  07:00:00,12.0,4.625,21.645019230089233,0.003652195079933096,0.0,241119.48672908734,400.01521402074735,1480406.982984467,18744.036887998802,18744.036887998802,20.31106346751489,37488.073775997604 
 10/14  08:00:00,11.375,4.375,21.617892549910614,0.0036228045166711302,0.0,257912.1819087788,400.00655054035985,1569654.184594052,18744.036887998802,18744.036887998802,20.19052310516198,37488.073775997604 
 10/14  09:00:00,10.25,4.625,21.580100638095338,0.0036717193848706644,0.0,286136.65553196945,400.002824405521,1733890.3445296118,18744.036887998802,18744.036887998802,19.995763983841304,37488.073775997604 
 10/14  10:00:00,8.675,5.0,23.485050172876193,0.00381705782889449,0.0,2053861.9547938942,502.52815496185667,2229438.8776775007,18744.036887998802,18744.036887998802,21.1935096204767,6816288.073775997 
 10/14  11:00:00,8.0,5.625,23.999992056623622,0.004055411270982639,0.0,2929077.0030499496,669.6713479535333,2439713.484584534,18744.036887998802,18744.036887998802,21.703752664511597,8346288.073775997 
 10/14  12:00:00,7.0,6.0,23.999999998128157,0.00416903608158295,0.0,3045635.1624326915,775.5416048394511,2590009.449164268,18744.036887998802,18744.036887998802,21.55378283112046,8346288.073775997 
 10/14  13:00:00,6.15,5.375,23.999999999999527,0.003986807664926787,0.0,3124670.960688268,828.0100538141627,2715920.677837324,18744.036887998802,18744.036887998802,21.42629801051629,8346288.073775997 
 10/14  14:00:00,6.0,5.0,22.329609909846937,0.0038897931397218026,0.0,385455.9792472321,736.714346650966,2521090.7410925496,18744.036887998802,18744.036887998802,20.196980501712087,256368.07377599765 
 10/14  15:00:00,5.6875,4.375,23.54197436644271,0.0036987725335867827,0.0,2497989.6436208757,742.3904482403537,2687497.79140228,18744.036887998802,18744.036887998802,20.815351380726167,6816288.073775997 
 10/14  16:00:00,5.8125,4.0,23.999999971929725,0.0036063549130314035,0.0,3167177.9738803096,810.8143819499146,2766367.1105387025,18744.036887998802,18744.036887998802,21.375729807198518,8346288.073775997 
 10/14  17:00:00,6.0,4.625,23.999999999992056,0.003781922410327075,0.0,3255841.7334604156,849.2698365861182,2737547.496736445,18744.036887998802,18744.036887998802,21.40382942590555,8346288.073775997 
 10/14  18:00:00,5.4375,3.125,23.999999999999996,0.003445689888732486,0.0,3325618.097339971,869.0577932065639,2822233.6508377735,18744.036887998802,18744.036887998802,21.31945382142744,8346288.073775997 
 10/14  19:00:00,5.0375,1.375,22.265061320091487,0.003195951708984141,0.0,408386.8677475617,749.5819858523439,2658737.3291111654,18744.036887998802,18744.036887998802,20.005160891151085,37488.073775997604 
 10/14  20:00:00,4.375,1.625,21.678445837111703,0.0032318114126478927,0.0,443228.9129189738,588.8462441312045,2637490.6236792556,18744.036887998802,18744.036887998802,19.22288840300933,37488.073775997604 
 10/14  21:00:00,4.0,2.625,21.56848840325585,0.0033621413163204376,0.0,453511.85934749915,480.8250584892621,2674492.7649043244,18744.036887998802,18744.036887998802,19.05282499877788,37488.073775997604 
 10/14  22:00:00,4.625,3.0,21.531036814072923,0.00341714691420679,0.0,437270.741657312,435.13626713216826,2572404.439212484,18744.036887998802,18744.036887998802,19.10289006635147,37488.073775997604 
 10/14  23:00:00,3.875,3.0,21.480179491361334,0.0034297902640690577,0.0,453082.8375818102,415.2720446856183,2680322.9601395614,18744.036887998802,18744.036887998802,18.961962701865566,37488.073775997604 
 10/14  24:00:00,3.3875,3.0,21.41681424743127,0.0034347789840207194,0.0,466158.99893288617,406.6428898726542,2742207.36548798,18744.036887998802,18744.036887998802,18.823789229529474,37488.073775997604 
 10/15  01:00:00,3.3125,3.0,21.386840600679626,0.003436499963277649,0.0,466854.96480634646,402.8903534821187,2749122.054301224,18744.036887998802,18744.036887998802,18.788050853262177,37488.073775997604 
 10/15  02:00:00,3.45,3.0,21.3604555853178,0.003434784165618504,0.0,462988.004836464,401.2587230948932,2724306.8707727026,18744.036887998802,18744.036887998802,18.781594320696804,37488.073775997604 
 10/15  03:00:00,3.9750000000000005,3.0,21.35875052834468,0.003426286812524045,0.0,449535.5458705289,400.54850188772406,2645182.947270711,18744.036887998802,18744.036887998802,18.853657741932835,37488.073775997604 
 10/15  04:00:00,4.075,3.0,21.35465086510404,0.0034239456547217333,0.0,445376.3464513181,400.2391066008586,2631321.4633577457,18744.036887998802,18744.036887998802,18.87197772983041,37488.073775997604 
 10/15  05:00:00,3.6875,3.0,21.32166774575845,0.003429217006560738,0.0,454282.8854573,400.1042468587327,2685344.3299062406,18744.036887998802,18744.036887998802,18.788732273893686,37488.073775997604 
 10/15  06:00:00,3.3125,2.375,21.291832231189904,0.0033355014091309633,0.0,463931.01855210727,400.0454944184334,2738401.0949563608,18744.036887998802,18744.036887998802,18.70453027434695,37488.073775997604 
 10/15  07:00:00,3.075,2.625,21.268222495177206,0.003374193247287776,0.0,469773.37553446204,400.0198969992188,2771697.0389384665,18744.036887998802,18744.036887998802,18.64800548547108,37488.073775997604 
 10/15  08:00:00,3.625,3.625,21.28499443008067,0.0035564468668003463,0.0,457575.608941585,400.00867640770844,2688441.2841344317,18744.036887998802,18744.036887998802,18.732610232782108,37488.073775997604 
 10/15  09:00:00,4.0,2.125,21.333175727885482,0.0033114792091013447,0.0,449238.37968988984,400.00378041001187,2639115.636987582,18744.036887998802,18744.036887998802,18.827159209551358,37488.073775997604 
 10/15  10:00:00,4.1875,3.5,23.40687881733187,0.003563594828755203,0.0,2041328.2656210554,503.00262131956794,2890975.856074046,18744.036887998802,18744.036887998802,20.436933542695293,6816288.073775997 
 10/15  11:00:00,5.9875,5.0,23.999991504929362,0.0038874403536869207,0.0,2844428.4748274228,671.6229888834105,2741077.529937775,18744.036887998802,18744.036887998802,21.402226143776335,8346288.073775997 
 10/15  12:00:00,7.6875,5.0,23.999999998191466,0.0038738619783291028,0.0,3007559.785608439,779.2215993780435,2481887.9522235477,18744.036887998802,18744.036887998802,21.65706202922985,8346288.073775997 
 10/15  13:00:00,8.6625,5.625,23.99999999999956,0.0040610331956977995,0.0,3095703.433589333,832.6697344774063,2332379.6047664527,18744.036887998802,18744.036887998802,21.803238629453364,8346288.073775997 
 10/15  14:00:00,9.625,5.375,22.417146787986567,0.0039611663329625,0.0,291893.4945699832,739.3053116552504,1980165.4092532422,18744.036887998802,18744.036887998802,20.801605132676606,256368.07377599765 
 10/15  15:00:00,9.75,5.0,23.59624406338217,0.003853391613495921,0.0,2398704.4952800386,743.9159737810751,2081471.3021420627,18744.036887998802,18744.036887998802,21.49506563104049,6816288.073775997 
 10/15  16:00:00,9.85,5.0,23.99999998472731,0.0038471573455259906,0.0,3136196.338185122,812.3287875979092,2150507.301951206,18744.036887998802,18744.036887998802,21.981384915950407,8346288.073775997 
 10/15  17:00:00,9.375,3.75,23.999999999995573,0.003525984792830114,0.0,3237422.5411357316,850.1987383746689,2223405.103292926,18744.036887998802,18744.036887998802,21.910099774426275,8346288.073775997 
 10/15  18:00:00,8.625,3.0,24.0,0.00338724030133721,0.0,3282594.656104677,871.440813434153,2336867.9569634055,18744.036887998802,18744.036887998802,21.797588821417733,8346288.073775997 
 10/15  19:00:00,8.15,3.0,22.31810029185027,0.003388135911176647,0.0,326035.4027988351,751.7589573264813,2191851.1545188036,18744.036887998802,18744.036887998802,20.513742444381265,37488.073775997604 
 10/15  20:00:00,7.375,2.375,21.715520727033187,0.003289957111205185,0.0,362786.39666898793,589.6409549468945,2186065.38253975,18744.036887998802,18744.036887998802,19.70531031238886,37488.073775997604 
 10/15  21:00:00,6.625,2.0,21.605900089558528,0.0032625056703274695,0.0,383085.62635850307,481.32985365642634,2280057.979298611,18744.036887998802,18744.036887998802,19.480456310495434,37488.073775997604 
 10/15  22:00:00,6.15,2.0,21.5395941994459,0.0032616327510197043,0.0,394587.054413619,435.64672485843346,2341132.3512874427,18744.036887998802,18744.036887998802,19.347911047420066,37488.073775997604 
 10/15  23:00:00,6.0,2.625,21.490879307099807,0.003343952462441361,0.0,397515.83638104773,415.5531762235378,2355831.944987837,18744.036887998802,18744.036887998802,19.280794811982975,37488.073775997604 
 10/15  24:00:00,5.0625,3.0,21.42958876251713,0.003434724835637374,0.0,419505.469866606,406.7811821670334,2491138.3976980783,18744.036887998802,18744.036887998802,19.095286436613893,37488.073775997604 
 10/16  01:00:00,4.1875,3.0,21.365403895856875,0.003438231198218667,0.0,442150.2241807818,402.9668534578601,2613028.996824614,18744.036887998802,18744.036887998802,18.903440124266243,37488.073775997604 
 10/16  02:00:00,3.9375000000000004,3.0,21.33013556977464,0.0034314987329930663,0.0,448348.5652570424,401.293752404652,2643676.927284646,18744.036887998802,18744.036887998802,18.832116888350047,37488.073775997604 
 10/16  03:00:00,3.5875,2.375,21.300674453313512,0.003351947373469966,0.0,456665.11285474995,400.5649455008786,2694114.406563671,18744.036887998802,18744.036887998802,18.754864447719722,37488.073775997604 
 10/16  04:00:00,3.15,2.0,21.268520457706963,0.0032968311656932777,0.0,467350.04610671796,400.24811798624876,2755617.6852832325,18744.036887998802,18744.036887998802,18.66211934437991,37488.073775997604 
 10/16  05:00:00,3.625,2.625,21.255007360968875,0.00337183683854169,0.0,455294.1361853329,400.1085575914731,2679368.6914734067,18744.036887998802,18744.036887998802,18.714893372079725,37488.073775997604 
 10/16  06:00:00,3.6875,3.0,21.241176639950098,0.003450611765837176,0.0,451877.3947399659,400.0474350299455,2669511.507530613,18744.036887998802,18744.036887998802,18.719255644959738,37488.073775997604 
 10/16  07:00:00,4.4375,3.625,21.233724363343814,0.0035627296085308075,0.0,433234.2713666796,400.02077824168805,2553061.017211875,18744.036887998802,18744.036887998802,18.815219579653778,37488.073775997604 
 10/16  08:00:00,5.625,3.375,21.267927236431014,0.003482655778432384,0.0,402919.0540339766,400.0090562123089,2377929.5420256155,18744.036887998802,18744.036887998802,19.01821473134781,37488.073775997604 
 10/16  09:00:00,5.375,1.75,21.272835793377876,0.0032522216713540093,0.0,408374.06817585556,400.0039617295505,2420771.231975944,18744.036887998802,18744.036887998802,18.992474496597122,37488.073775997604 
 10/16  10:00:00,4.5625,2.25,23.37153944190557,0.003316250378375488,0.0,1913240.8551043347,503.6786987450099,2830274.4276165343,18744.036887998802,18744.036887998802,20.464368724587054,6816288.073775997 
 10/16  11:00:00,4.7375,3.625,23.999992316980986,0.003542005200838929,0.0,2641583.6964737307,674.3632806937433,2934588.6075967792,18744.036887998802,18744.036887998802,21.214763019843957,8346288.073775997 
 10/16  12:00:00,5.9375,2.125,23.999999998702116,0.003295386251275777,0.0,2846878.2184073376,783.9904796266251,2755483.5665936475,18744.036887998802,18744.036887998802,21.394532195514913,8346288.073775997 
 10/16  13:00:00,5.5625,2.25,23.999999999999737,0.003298545899599439,0.0,2933761.7633400015,839.3700376519263,2812697.8708449174,18744.036887998802,18744.036887998802,21.338162254560427,8346288.073775997 
 10/16  14:00:00,5.0,3.0,22.201811510250696,0.0034073577905871333,0.0,406571.1002851963,745.8328799627934,2664134.3593214317,18744.036887998802,18744.036887998802,19.953072302420438,256368.07377599765 
 10/16  15:00:00,5.625,1.75,23.489133278928723,0.003229309859441745,0.0,2180604.4350846,744.8986687723993,2691785.0122748837,18744.036887998802,18744.036887998802,20.73191297147693,6816288.073775997 
 10/16  16:00:00,6.0,2.25,23.999991992513877,0.0032843588972943107,0.0,2946796.766797553,809.3029915730735,2746184.3530457094,18744.036887998802,18744.036887998802,21.403702140835698,8346288.073775997 
 10/16  17:00:00,5.375,1.75,23.99999999817376,0.0032301035860207014,0.0,3068190.1615016283,851.0909428809305,2842318.736876469,18744.036887998802,18744.036887998802,21.30997636310991,8346288.073775997 
 10/16  18:00:00,5.0625,0.375,23.999999999999552,0.0031451380351699004,0.0,3127024.29943133,873.0413699998661,2889174.5126223955,18744.036887998802,18744.036887998802,21.263095810837694,8346288.073775997 
 10/16  19:00:00,5.0375,0.625,22.342925010497275,0.0031500980347095612,0.0,405234.42556751193,773.3796399706439,2685634.6639920026,18744.036887998802,18744.036887998802,20.10240508818054,37488.073775997604 
 10/16  20:00:00,4.1875,0.375,21.494429231636463,0.0031492778060385794,0.0,443651.9036142842,570.9932030635149,2646355.5034491974,18744.036887998802,18744.036887998802,19.03932817142279,37488.073775997604 
 10/16  21:00:00,4.5125,0.625,21.426211294504256,0.003158437573490263,0.0,437509.93209861533,473.46378508614777,2581192.297543344,18744.036887998802,18744.036887998802,19.002739736888817,37488.073775997604 
 10/16  22:00:00,5.0,1.0,21.40016128191402,0.0031658079021274514,0.0,423954.5233438227,432.1403843964553,2503325.24853036,18744.036887998802,18744.036887998802,19.04979758471256,37488.073775997604 
 10/16  23:00:00,4.3125,1.0,21.351700171508924,0.003171432309039273,0.0,439349.8717909487,414.0275982285334,2601678.710016468,18744.036887998802,18744.036887998802,18.91433543619193,37488.073775997604 
 10/16  24:00:00,4.3375,0.375,21.299522328612795,0.0031517520492500626,0.0,438308.46138853906,406.1274045679737,2588123.9982771855,18744.036887998802,18744.036887998802,18.866410237065992,37488.073775997604 
 10/17  01:00:00,3.225,0.0,21.23848411872416,0.003157790614961154,0.0,464197.01831059915,402.68098988104117,2748924.194590699,18744.036887998802,18744.036887998802,18.660173653539367,37488.073775997604 
 10/17  02:00:00,2.275,0.0,21.164666623088404,0.003167544788112392,0.0,489301.2856789968,401.17234466250824,2879367.3998498814,18744.036887998802,18744.036887998802,18.44532555229642,37488.073775997604 
 10/17  03:00:00,2.2,0.0,21.138241357785393,0.00317316948355976,0.0,491527.58426734264,400.5129165648525,2884960.198694835,18744.036887998802,18744.036887998802,18.405004086291616,37488.073775997604 
 10/17  04:00:00,2.075,0.625,21.11788022537886,0.003188218320207834,0.0,493446.24833021977,400.2246689040355,2900466.8047204325,18744.036887998802,18744.036887998802,18.37255976740055,37488.073775997604 
 10/17  05:00:00,1.375,0.375,21.07429996600938,0.0031859547795460223,0.0,510169.42028722353,400.09832399473703,3000666.213402771,18744.036887998802,18744.036887998802,18.234538572882915,37488.073775997604 
 10/17  06:00:00,0.8125,0.0,21.02980297791754,0.0031935105615627604,0.0,524417.888839829,400.0430593553634,3077315.722733244,18744.036887998802,18744.036887998802,18.10942045110346,37488.073775997604 
 10/17  07:00:00,0.575,0.0,21.004233892199068,0.0031935178775551218,0.0,530753.7270605403,400.01888758214625,3108843.865039795,18744.036887998802,18744.036887998802,18.047219083089523,37488.073775997604 
 10/17  08:00:00,0.8125,0.0,21.026224381847825,0.0031857390233091545,0.0,526782.993574865,400.0082756331849,3075228.499244485,18744.036887998802,18744.036887998802,18.090274676277964,37488.073775997604 
 10/17  09:00:00,1.4375000000000002,0.0,21.071937868063426,0.003187646996608561,0.0,511171.0614252374,400.0036278848568,2986872.9396699276,18744.036887998802,18744.036887998802,18.22222862271398,37488.073775997604 
 10/17  10:00:00,2.0125,1.25,21.09214450071092,0.0032374586135095274,0.0,494645.12907382776,400.00159328089387,2902413.823718616,18744.036887998802,18744.036887998802,18.333862890526014,37488.073775997604 
 10/17  11:00:00,5.2,1.375,21.149175984077843,0.00319777337293626,0.0,414253.01912742923,400.00069797314075,2423037.7695798203,18744.036887998802,18744.036887998802,18.838559279341332,37488.073775997604 
 10/17  12:00:00,7.124999999999999,1.0,21.200398853490054,0.0031564307014398515,0.0,359397.6238849826,400.00030628873685,2142499.969986471,18744.036887998802,18744.036887998802,19.195390344992713,37488.073775997604 
 10/17  13:00:00,8.325,1.0,21.20900668884866,0.003139958635385381,0.0,329067.36621799885,400.0001347495618,1958893.16908031,18744.036887998802,18744.036887998802,19.372908085337567,37488.073775997604 
 10/17  14:00:00,9.0,1.0,21.229098198562337,0.003128593716232253,0.0,309785.00091402675,400.0000591705599,1859432.4577555954,18744.036887998802,18744.036887998802,19.500258010955115,37488.073775997604 
 10/17  15:00:00,9.125,1.0,21.217302745865958,0.003135808154218885,0.0,305846.6882471071,400.00002599140885,1839219.2623385966,18744.036887998802,18744.036887998802,19.510009999099466,37488.073775997604 
 10/17  16:00:00,9.7,1.0,21.217730348762597,0.0031265855833807884,0.0,290972.0280597607,400.0000114410778,1750810.458503114,18744.036887998802,18744.036887998802,19.593187166617085,37488.073775997604 
 10/17  17:00:00,8.75,1.625,21.17920855792531,0.003183309203511053,0.0,312089.0996271748,400.0000050256168,1892568.2752943477,18744.036887998802,18744.036887998802,19.436406552889803,37488.073775997604 
 10/17  18:00:00,7.375,0.75,21.103553260125253,0.003150222315644724,0.0,348131.29050848633,400.0000022068293,2091129.8157668211,18744.036887998802,18744.036887998802,19.159214956418417,37488.073775997604 
 10/17  19:00:00,6.375,1.875,21.049198796089343,0.003258626450998831,0.0,373224.4750183938,400.0000009717025,2235306.3055495154,18744.036887998802,18744.036887998802,18.964734772051305,37488.073775997604 
 10/17  20:00:00,4.8125,1.75,20.981801145729463,0.003246995896689853,0.0,412900.8997141894,400.00000042582656,2461172.269562956,18744.036887998802,18744.036887998802,18.67564749262154,37488.073775997604 
 10/17  21:00:00,4.1625000000000005,1.0,20.93992024525114,0.0031944230175267284,0.0,431005.228623541,400.00000018702866,2551929.022105858,18744.036887998802,18744.036887998802,18.532334674365064,37488.073775997604 
 10/17  22:00:00,4.075,0.375,20.926898216144913,0.0031650817103472512,0.0,433163.7643147981,400.00000008240465,2564144.9835701543,18744.036887998802,18744.036887998802,18.507060654879645,37488.073775997604 
 10/17  23:00:00,3.4374999999999996,0.625,20.896638723167783,0.003172880751584015,0.0,448449.1676073059,400.00000003621886,2657113.772585071,18744.036887998802,18744.036887998802,18.391339711096194,37488.073775997604 
 10/17  24:00:00,3.1,0.375,20.867019275064635,0.0031834523873133704,0.0,457660.4679902934,400.00000001592025,2701859.9792630645,18744.036887998802,18744.036887998802,18.31010385953112,37488.073775997604 
 10/18  01:00:00,2.4125,0.0,20.8380781909396,0.003178887289160171,0.0,474249.1282630887,400.00000000701806,2803173.724034697,18744.036887998802,18744.036887998802,18.188224353815563,37488.073775997604 
 10/18  02:00:00,1.6875,0.0,20.797556873013555,0.003178215834747515,0.0,492970.3556132035,400.0000000030848,2907635.9270182964,18744.036887998802,18744.036887998802,18.042925038033033,37488.073775997604 
 10/18  03:00:00,1.3125000000000002,0.0,20.768368327038843,0.003197948418104141,0.0,502456.10629100504,400.0000000013565,2959334.5870258966,18744.036887998802,18744.036887998802,17.960644075762747,37488.073775997604 
 10/18  04:00:00,1.0125,0.0,20.742576756080336,0.0031936209207749683,0.0,510853.89745980647,400.0000000005984,3001826.5186452987,18744.036887998802,18744.036887998802,17.887797778419767,37488.073775997604 
 10/18  05:00:00,0.7125,1.25,20.715139205069747,0.0032470767416759444,0.0,517441.06926333497,400.00000000026307,3043328.5396766774,18744.036887998802,18744.036887998802,17.823679208729217,37488.073775997604 
 10/18  06:00:00,0.28750000000000003,0.75,20.6851218597114,0.0032389888534172535,0.0,527731.958052076,400.0000000001157,3101571.5361221004,18744.036887998802,18744.036887998802,17.736057522124714,37488.073775997604 
 10/18  07:00:00,0.16250000000000003,0.0,20.668946426766617,0.0032060716210551617,0.0,531565.700434211,400.00000000005093,3117829.7164069475,18744.036887998802,18744.036887998802,17.69818326232473,37488.073775997604 
 10/18  08:00:00,0.6375000000000001,0.0,20.695435129366174,0.0031896972850264946,0.0,521355.9358799374,400.0000000000224,3049138.3855740526,18744.036887998802,18744.036887998802,17.78163965776732,37488.073775997604 
 10/18  09:00:00,1.4625000000000001,0.0,20.734379007212077,0.003196327828655298,0.0,500849.00952814525,400.00000000001,2929684.7587477183,18744.036887998802,18744.036887998802,17.935266912474383,37488.073775997604 
 10/18  10:00:00,2.1750000000000003,1.875,20.75406220352207,0.003314234699685255,0.0,480150.40308572556,400.0000000000044,2824426.761852924,18744.036887998802,18744.036887998802,18.070704999547573,37488.073775997604 
 10/18  11:00:00,5.275,3.0,20.812786383307127,0.0034127546849052684,0.0,402759.0578207299,400.00000000000193,2358356.8735380354,18744.036887998802,18744.036887998802,18.561791106675205,37488.073775997604 
 10/18  12:00:00,7.3125,2.375,20.88133931039033,0.003304428705891856,0.0,346180.6074276517,400.00000000000085,2062679.8949466478,18744.036887998802,18744.036887998802,18.946560838014655,37488.073775997604 
 10/18  13:00:00,8.4375,2.625,20.89735940640679,0.003323461611444707,0.0,316792.8477136113,400.0000000000003,1893333.4230799805,18744.036887998802,18744.036887998802,19.126780844426783,37488.073775997604 
 10/18  14:00:00,9.0,3.0,20.909868708244424,0.003368578466851613,0.0,300675.7874529433,400.00000000000017,1811189.039473707,18744.036887998802,18744.036887998802,19.229319266883458,37488.073775997604 
 10/18  15:00:00,8.5625,2.375,20.88683441572527,0.0032886815383444136,0.0,310820.4932568661,400.00000000000017,1875076.902808188,18744.036887998802,18744.036887998802,19.149548018247152,37488.073775997604 
 10/18  16:00:00,8.1125,2.625,20.851766765734922,0.003326199249006451,0.0,321780.67482346867,400.0000000000001,1938311.4233104244,18744.036887998802,18744.036887998802,19.05317453041516,37488.073775997604 
 10/18  17:00:00,7.375,2.375,20.809410244301098,0.003287527437217614,0.0,340496.37095446174,400.00000000000017,2044791.5911030853,18744.036887998802,18744.036887998802,18.906186808152984,37488.073775997604 
 10/18  18:00:00,6.75,0.75,20.77064797608095,0.00315881700124173,0.0,357652.4277110632,400.0000000000001,2133326.861712874,18744.036887998802,18744.036887998802,18.77163688816057,37488.073775997604 
 10/18  19:00:00,6.225,1.875,20.736134669050237,0.0032626763761679205,0.0,369357.9372198805,400.0000000000003,2208502.197651723,18744.036887998802,18744.036887998802,18.671844038068134,37488.073775997604 
 10/18  20:00:00,6.0,3.0,20.700528742438415,0.003404035394759853,0.0,374959.1742631929,400.0000000000001,2236129.101023737,18744.036887998802,18744.036887998802,18.604919175196933,37488.073775997604 
 10/18  21:00:00,5.875000000000001,1.75,20.68963871371215,0.0032453307479182623,0.0,378610.95845788927,400.00000000000006,2253310.2800288238,18744.036887998802,18744.036887998802,18.573566038007243,37488.073775997604 
 10/18  22:00:00,4.675,1.0,20.649107716372647,0.0031822392115589426,0.0,407508.17545387615,400.00000000000034,2431686.069936532,18744.036887998802,18744.036887998802,18.371532172659588,37488.073775997604 
 10/18  23:00:00,4.0,0.375,20.603695391334327,0.003158615856242942,0.0,426524.3063433111,400.00000000000034,2525922.0223271297,18744.036887998802,18744.036887998802,18.219821456518304,37488.073775997604 
 10/18  24:00:00,4.5,0.625,20.60317785831429,0.0031727556279737487,0.0,414739.91557642445,400.0000000000003,2448777.3155380287,18744.036887998802,18744.036887998802,18.285254247628362,37488.073775997604 
 10/19  01:00:00,3.675,0.375,20.577472575943418,0.0031691472081124754,0.0,433681.9981928594,400.00000000000034,2572978.8345980123,18744.036887998802,18744.036887998802,18.153821594821007,37488.073775997604 
 10/19  02:00:00,2.375,0.625,20.515573066840723,0.0031829211048695987,0.0,467767.5088890044,400.00000000000034,2761378.0941857263,18744.036887998802,18744.036887998802,17.901582926896555,37488.073775997604 
 10/19  03:00:00,2.375,0.375,20.491672450867746,0.003190550292694731,0.0,467987.76076766814,400.00000000000045,2755550.902906033,18744.036887998802,18744.036887998802,17.876650818579492,37488.073775997604 
 10/19  04:00:00,2.225,0.625,20.478499859989945,0.003193606780445414,0.0,471017.1335982848,400.0000000000005,2777764.0178917325,18744.036887998802,18744.036887998802,17.846548814300135,37488.073775997604 
 10/19  05:00:00,1.375,0.375,20.436734863622426,0.0031860193603836413,0.0,493168.9327099009,400.0000000000004,2901505.7840267336,18744.036887998802,18744.036887998802,17.681184877250512,37488.073775997604 
 10/19  06:00:00,1.0625,0.0,20.40606980240317,0.0032000223530220815,0.0,500288.94031190546,400.0000000000003,2943329.523430507,18744.036887998802,18744.036887998802,17.61095036693883,37488.073775997604 
 10/19  07:00:00,1.0375,0.0,20.394519329608578,0.0031934264076251256,0.0,501553.56164207833,400.00000000000034,2945097.637878112,18744.036887998802,18744.036887998802,17.592337840728145,37488.073775997604 
 10/19  08:00:00,1.625,0.0,20.42811392982271,0.0031764579142060873,0.0,489738.0227064638,400.0000000000003,2858683.753805401,18744.036887998802,18744.036887998802,17.692089753686876,37488.073775997604 
 10/19  09:00:00,2.75,0.625,20.493182680293202,0.003197542304288754,0.0,460745.0524076222,400.00000000000034,2697426.905174358,18744.036887998802,18744.036887998802,17.919307334718233,37488.073775997604 
 10/19  10:00:00,3.575,1.625,23.045208450459697,0.003249497166565869,0.0,1025330.630324096,508.82365811794807,2926032.4480766584,18744.036887998802,18744.036887998802,20.016863704381286,6816288.073775997 
 10/19  11:00:00,6.425,2.625,23.99999977641922,0.0033347379263496757,0.0,1578317.3273178937,691.7988826576745,2675052.260699399,18744.036887998802,18744.036887998802,21.468146935464098,8346288.073775997 
 10/19  12:00:00,8.375,2.375,23.99999999998802,0.003296156703197576,0.0,1795274.419287408,800.0689797866445,2377199.4061511816,18744.036887998802,18744.036887998802,21.760363501780596,8346288.073775997 
 10/19  13:00:00,9.475,2.0,23.999999999999993,0.0032236537693718153,0.0,1941009.9684173358,851.1709401852928,2209912.4004036766,18744.036887998802,18744.036887998802,21.925191484716755,8346288.073775997 
 10/19  14:00:00,10.0,2.0,21.87943824282524,0.003205581620000374,0.0,264724.6437640304,754.2324914193402,1845454.2612144968,18744.036887998802,18744.036887998802,20.413827441212494,256368.07377599765 
 10/19  15:00:00,9.9375,1.375,23.366892813252772,0.0031649178359295952,0.0,1411131.8817034322,751.3039456186332,2009911.3862964837,18744.036887998802,18744.036887998802,21.270967778651347,6816288.073775997 
 10/19  16:00:00,9.9625,2.25,23.999995610086987,0.0032600352416570547,0.0,1964533.4026039338,816.900741105994,2134919.5844355975,18744.036887998802,18744.036887998802,21.998209554067973,8346288.073775997 
 10/19  17:00:00,9.375,2.375,23.999999999603105,0.003264723737736359,0.0,2095264.2913009028,857.3855630822047,2224626.316961374,18744.036887998802,18744.036887998802,21.910070225495488,8346288.073775997 
 10/19  18:00:00,7.562499999999999,0.75,23.99999999999996,0.00315696774479022,0.0,2148645.154724214,877.7605776912696,2502769.1613469506,18744.036887998802,18744.036887998802,21.638151082017824,8346288.073775997 
 10/19  19:00:00,6.8875,0.625,21.728778390120215,0.003142898981644206,0.0,341693.79735057877,757.1859115122586,2302480.0154249724,18744.036887998802,18744.036887998802,19.839053573650673,37488.073775997604 
 10/19  20:00:00,6.125,1.0,20.994604487256844,0.003155572867785588,0.0,375819.65617192996,593.2091014779437,2273279.976671435,18744.036887998802,18744.036887998802,18.914051581781784,37488.073775997604 
 10/19  21:00:00,5.6625,1.625,20.86534667841177,0.003234266605816825,0.0,389661.1972364483,483.152269171724,2318502.9785196427,18744.036887998802,18744.036887998802,18.70580387738775,37488.073775997604 
 10/19  22:00:00,5.575,2.625,20.802628696579447,0.003356374630538095,0.0,390620.7655997202,436.52767704662347,2321439.2104704967,18744.036887998802,18744.036887998802,18.63565908837515,37488.073775997604 
 10/19  23:00:00,5.1875,2.375,20.748869289310573,0.003310577192068713,0.0,399800.32489989325,415.93861294643415,2371162.9990191013,18744.036887998802,18744.036887998802,18.52906339949544,37488.073775997604 
 10/19  24:00:00,4.9375,2.0,20.70730385791199,0.0032805014533435445,0.0,405508.85725213855,406.97246822399404,2403333.192501084,18744.036887998802,18744.036887998802,18.45409724332008,37488.073775997604 
 10/20  01:00:00,5.5875,2.625,20.691062416931743,0.003352265246106455,0.0,388733.2268667156,403.0634081231562,2302476.4235324343,18744.036887998802,18744.036887998802,18.52983563387764,37488.073775997604 
 10/20  02:00:00,5.375,3.625,20.661935262745985,0.0035295141069090438,0.0,391304.18728711404,401.33724928746597,2334584.5902298354,18744.036887998802,18744.036887998802,18.48559800447472,37488.073775997604 
 10/20  03:00:00,5.3125,2.75,20.63005277973761,0.003388040363241196,0.0,394116.86776490713,400.5830722718713,2336915.2197698597,18744.036887998802,18744.036887998802,18.437558670448265,37488.073775997604 
 10/20  04:00:00,5.8125,3.25,20.62781370546309,0.003463423877638124,0.0,380288.6507641971,400.256014409531,2261827.081256053,18744.036887998802,18744.036887998802,18.511800615230356,37488.073775997604 
 10/20  05:00:00,6.0,4.625,20.60339986532482,0.0037682300132164826,0.0,373749.25015339477,400.11145099989056,2231394.922783777,18744.036887998802,18744.036887998802,18.523608003403087,37488.073775997604 
 10/20  06:00:00,5.625,3.125,20.585198708647273,0.0034605414112103315,0.0,384145.2950507803,400.0484417057657,2283556.609400104,18744.036887998802,18744.036887998802,18.447460193085064,37488.073775997604 
 10/20  07:00:00,5.775,3.875,20.561251250077234,0.003609695800703196,0.0,378345.31218225916,400.0212479484878,2258669.413713798,18744.036887998802,18744.036887998802,18.45553881756334,37488.073775997604 
 10/20  08:00:00,6.0,5.0,20.532713977651422,0.0038750314112097383,0.0,372251.5953253168,400.00922267473186,2220113.924517883,18744.036887998802,18744.036887998802,18.460839067974252,37488.073775997604 
 10/20  09:00:00,5.625,3.125,20.52260594444298,0.0034557954310894586,0.0,382467.8969357127,400.00400604100383,2274558.7776516187,18744.036887998802,18744.036887998802,18.393852257152325,37488.073775997604 
 10/20  10:00:00,5.775,3.875,23.04227920874849,0.003606775599214006,0.0,940852.9233110845,508.63494429043465,2598513.673883451,18744.036887998802,18744.036887998802,20.345121896695716,6816288.073775997 
 10/20  11:00:00,6.0,4.375,23.99999978083423,0.0037001795649375937,0.0,1454676.017567453,691.1707670877661,2748974.181628676,18744.036887998802,18744.036887998802,21.404085050814814,8346288.073775997 
 10/20  12:00:00,6.375,2.75,23.999999999990294,0.003365425523369836,0.0,1701510.9224571295,799.5618834907382,2692353.2942594397,18744.036887998802,18744.036887998802,21.460121455256406,8346288.073775997 
 10/20  13:00:00,6.85,3.25,24.0,0.0034437887629417264,0.0,1838033.7621003583,849.9849761988941,2620816.533509668,18744.036887998802,18744.036887998802,21.53123606353747,8346288.073775997 
 10/20  14:00:00,7.625,3.375,21.75240896935719,0.0034423684016135396,0.0,324063.9325735224,752.3072682468908,2200623.370410662,18744.036887998802,18744.036887998802,19.961091627341553,256368.07377599765 
 10/20  15:00:00,8.0,3.625,23.305141592729267,0.003489354896909229,0.0,1378387.3142392738,748.8850720164978,2305613.0384462103,18744.036887998802,18744.036887998802,20.9154383059189,6816288.073775997 
 10/20  16:00:00,8.625,4.0,23.999995751966274,0.0035633124725117284,0.0,1886966.730707353,813.1044280124212,2353130.8857045895,18744.036887998802,18744.036887998802,21.797334412280005,8346288.073775997 
 10/20  17:00:00,9.0,4.625,23.999999999649397,0.0037209556952299085,0.0,2039142.8170068087,853.5460170513381,2296522.9515294307,18744.036887998802,18744.036887998802,21.853580214824877,8346288.073775997 
 10/20  18:00:00,8.875,3.125,23.999999999999968,0.0034023993637710154,0.0,2138172.7695418177,873.0269460450053,2315323.6515956237,18744.036887998802,18744.036887998802,21.8348173450261,8346288.073775997 
 10/20  19:00:00,8.925,3.25,21.775997626610426,0.003410549461645259,0.0,289031.3670727776,752.706107464312,2008380.2405960406,18744.036887998802,18744.036887998802,20.179878876093518,37488.073775997604 
 10/20  20:00:00,9.0,3.375,21.07808322432176,0.0034223035992730685,0.0,302541.8069369325,589.743853386702,1855709.8636423664,18744.036887998802,18744.036887998802,19.4063105392953,37488.073775997604 
