Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 10/20  21:00:00,9.25,1.75,20.98689798435427,0.0031844150613765114,0.0,297371.6768885286,481.19452186074193,1799550.9260594589,18744.036887998802,18744.036887998802,19.342609648843727,37488.073775997604 
 10/20  22:00:00,9.775,2.875,20.946958097636916,0.0033409087050840966,0.0,282986.0746785825,435.5201679779104,1712811.1596792191,18744.036887998802,18744.036887998802,19.381402889656574,37488.073775997604 
 10/20  23:00:00,10.0,3.375,20.91215351905212,0.0034077158446543607,0.0,275447.75889118435,415.4300159294032,1673782.5668044959,18744.036887998802,18744.036887998802,19.387709192951505,37488.073775997604 
 10/20  24:00:00,10.25,1.75,20.89299699805064,0.003169816629869706,0.0,269625.7593335256,406.72105791802915,1631327.849157656,18744.036887998802,18744.036887998802,19.400317434406013,37488.073775997604 
 10/21  01:00:00,10.775,2.875,20.88842395744068,0.0033259359680208283,0.0,254564.88038933062,402.93929480388744,1551634.122707443,18744.036887998802,18744.036887998802,19.47881847990996,37488.073775997604 
 10/21  02:00:00,11.0,2.75,20.87159133347611,0.0032866177069761,0.0,248189.894963157,401.2789929663522,1514716.522644254,18744.036887998802,18744.036887998802,19.49712271295792,37488.073775997604 
 10/21  03:00:00,10.875,0.75,20.856161429519826,0.0030864910574047904,0.0,250770.79916648235,400.558665122727,1531651.4215370333,18744.036887998802,18744.036887998802,19.467282519886254,37488.073775997604 
 10/21  04:00:00,10.925,0.625,20.837565043018998,0.0030715931621375287,0.0,249167.34965701334,400.244859426655,1520946.1016598525,18744.036887998802,18744.036887998802,19.45744242838709,37488.073775997604 
 10/21  05:00:00,11.0,4.75,20.804365963905845,0.003804787966668624,0.0,244497.8951828571,400.1068133203951,1506212.430653571,18744.036887998802,18744.036887998802,19.450021073059464,37488.073775997604 
 10/21  06:00:00,11.0,2.625,20.777700871884242,0.0033759851071211446,0.0,246582.01451015926,400.0460935023,1499267.1032208737,18744.036887998802,18744.036887998802,19.411741925814766,37488.073775997604 
 10/21  07:00:00,11.0,0.0,20.783386109527335,0.0030563661929598456,0.0,245708.01862255795,400.0201791551074,1501169.8607327375,18744.036887998802,18744.036887998802,19.422208877775496,37488.073775997604 
 10/21  08:00:00,11.0,0.0,20.778848791253075,0.0030534410901144637,0.0,245969.5776720722,400.0088386434561,1500102.2844164548,18744.036887998802,18744.036887998802,19.416175121038613,37488.073775997604 
 10/21  09:00:00,11.249999999999998,0.0,20.775403523523973,0.0030559545432539796,0.0,239274.25879043626,400.003871598674,1461384.4456727798,18744.036887998802,18744.036887998802,19.449791586353363,37488.073775997604 
 10/21  10:00:00,11.15,1.875,23.17880856425018,0.0031798938250806987,0.0,1015313.9606901438,507.2384534856907,1807585.6040666574,18744.036887998802,18744.036887998802,21.268670894685258,6816288.073775997 
 10/21  11:00:00,10.375,4.25,23.99999930477747,0.0036074291230362,0.0,1575554.6582184075,686.9764941925187,2088715.5091490068,18744.036887998802,18744.036887998802,22.059919283043104,8346288.073775997 
 10/21  12:00:00,9.9375,3.125,23.99999999995879,0.003387173462560051,0.0,1815496.0327795183,795.2110371773285,2154228.5503589166,18744.036887998802,18744.036887998802,21.994213698217443,8346288.073775997 
 10/21  13:00:00,9.3375,2.625,23.999999999999996,0.003288111022046584,0.0,1948813.7571818472,846.9585023878894,2245152.389167746,18744.036887998802,18744.036887998802,21.904181135443473,8346288.073775997 
 10/21  14:00:00,9.625,2.375,21.857695255708673,0.0032419706436649545,0.0,274896.2245100739,750.99380183742,1912405.2986974507,18744.036887998802,18744.036887998802,20.34004559752565,256368.07377599765 
 10/21  15:00:00,10.625,2.0,23.361560479877454,0.0031786049110618555,0.0,1428594.5591106787,748.4102342836018,1918202.3921334343,18744.036887998802,18744.036887998802,21.36768596405158,6816288.073775997 
 10/21  16:00:00,11.0,1.375,23.99999519977808,0.003112679533791705,0.0,2012171.8068737136,813.8025536526882,1993463.1323190164,18744.036887998802,18744.036887998802,22.153471791418482,8346288.073775997 
 10/21  17:00:00,11.0,1.0,23.999999999523194,0.0030830508192397515,0.0,2164980.215826311,856.065430189127,1994161.7834825167,18744.036887998802,18744.036887998802,22.153499285208095,8346288.073775997 
 10/21  18:00:00,10.750000000000002,1.0,23.999999999999947,0.0030973786542821532,0.0,2240804.8529211483,876.7329585792663,2029805.9327424087,18744.036887998802,18744.036887998802,22.116022434129178,8346288.073775997 
 10/21  19:00:00,10.85,0.375,21.871465669171595,0.003069997659109292,0.0,241150.7139645855,755.8133676621756,1727636.24836704,18744.036887998802,18744.036887998802,20.540078245155513,37488.073775997604 
 10/21  20:00:00,9.625,0.625,21.154808428556336,0.0030881472925114116,0.0,284800.47226365225,592.4429833782212,1774200.6475178874,18744.036887998802,18744.036887998802,19.581524764150352,37488.073775997604 
 10/21  21:00:00,9.8,1.625,21.033476666402166,0.0031630055684517436,0.0,284657.9392888137,482.6741394463639,1720516.0015614117,18744.036887998802,18744.036887998802,19.45982390500552,37488.073775997604 
 10/21  22:00:00,9.525,0.75,20.991804797542287,0.0031058907336854436,0.0,289330.83364463074,436.20624866612087,1758399.0991628591,18744.036887998802,18744.036887998802,19.39129756318644,37488.073775997604 
 10/21  23:00:00,8.375,1.25,20.906878734348524,0.003144178592576531,0.0,317773.8948656217,415.8228612863028,1920678.3672006999,18744.036887998802,18744.036887998802,19.148126769799955,37488.073775997604 
 10/21  24:00:00,7.875000000000001,1.375,20.845606811736427,0.0031655996585252776,0.0,330831.9229180615,406.91199039166054,1984142.5074270356,18744.036887998802,18744.036887998802,19.013580360014924,37488.073775997604 
 10/22  01:00:00,7.3,0.375,20.80009355147422,0.0031170953650901303,0.0,344714.1587271025,403.0291297274188,2063869.5056072602,18744.036887998802,18744.036887998802,18.88999165602272,37488.073775997604 
 10/22  02:00:00,7.0,0.0,20.760113527084947,0.0031067565194110745,0.0,352448.71292135736,401.32589763020076,2103512.7894487865,18744.036887998802,18744.036887998802,18.805998639607203,37488.073775997604 
 10/22  03:00:00,6.9375,0.0,20.7402368590754,0.003119133007006698,0.0,353970.6335761207,400.5807660193907,2108719.0548034804,18744.036887998802,18744.036887998802,18.77677369446788,37488.073775997604 
 10/22  04:00:00,6.3375,1.25,20.70969387329372,0.0031786893727770715,0.0,367766.59764716495,400.2549495059394,2196652.3866446656,18744.036887998802,18744.036887998802,18.668749494431538,37488.073775997604 
 10/22  05:00:00,5.375,1.375,20.6549405646832,0.003186708723163517,0.0,392159.61489241995,400.1115459137058,2334390.103801995,18744.036887998802,18744.036887998802,18.477701684381046,37488.073775997604 
 10/22  06:00:00,5.749999999999999,1.0,20.639823333330128,0.0031648576217665984,0.0,383816.01261837984,400.0488604683361,2272107.9705503387,18744.036887998802,18744.036887998802,18.50802089103675,37488.073775997604 
 10/22  07:00:00,5.45,0.375,20.628187059801807,0.003140086193126038,0.0,389535.8898853647,400.02146659487175,2317936.426295164,18744.036887998802,18744.036887998802,18.463803150804914,37488.073775997604 
 10/22  08:00:00,5.0,0.0,20.608486581598147,0.003131905690119295,0.0,402533.8012292115,400.0094127891157,2381943.335790788,18744.036887998802,18744.036887998802,18.371150613320484,37488.073775997604 
 10/22  09:00:00,5.625,0.0,20.631236083271958,0.0031355545610372492,0.0,387405.71783522994,400.00412940950264,2289592.005303453,18744.036887998802,18744.036887998802,18.477383860461785,37488.073775997604 
 10/22  10:00:00,6.0,0.0,23.11741925196118,0.0031259702275582488,0.0,1115738.9282809636,507.43569599448927,2574917.925423661,18744.036887998802,18744.036887998802,20.436323291040416,6816288.073775997 
 10/22  11:00:00,6.625,0.0,23.999999207562063,0.0031156736670921135,0.0,1668709.1087194781,688.52525160983,2650058.5146703585,18744.036887998802,18744.036887998802,21.49776970892144,8346288.073775997 
 10/22  12:00:00,7.749999999999999,0.625,23.999999999952045,0.00313051638843681,0.0,1898415.155414461,798.1349307613339,2477248.082543158,18744.036887998802,18744.036887998802,21.66636501029657,8346288.073775997 
 10/22  13:00:00,9.95,1.625,23.999999999999996,0.003166923626612037,0.0,2058646.32019363,849.457815556427,2143743.7833732497,18744.036887998802,18744.036887998802,21.99625929308142,8346288.073775997 
 10/22  14:00:00,11.625,1.375,21.992010177481976,0.0031164011536297265,0.0,226676.73624558665,753.1008223239293,1619190.3118956517,18744.036887998802,18744.036887998802,20.738749852541176,256368.07377599765 
 10/22  15:00:00,11.937499999999998,1.0,23.43469708639934,0.00309127487837699,0.0,1495053.6634352219,750.1631644483532,1725081.8391569585,18744.036887998802,18744.036887998802,21.630559502996718,6816288.073775997 
 10/22  16:00:00,12.5875,2.25,23.99999520061738,0.003211744204842893,0.0,2135425.062579081,815.0637767717933,1743903.9221348143,18744.036887998802,18744.036887998802,22.391759357147603,8346288.073775997 
 10/22  17:00:00,11.75,2.375,23.999999999442895,0.0032238535153116055,0.0,2257033.871555034,855.829218457144,1872839.288134378,18744.036887998802,18744.036887998802,22.266143851502946,8346288.073775997 
 10/22  18:00:00,9.75,1.375,23.999999999999932,0.0031438646254036955,0.0,2308373.3666047007,876.3167667571214,2178715.0524708508,18744.036887998802,18744.036887998802,21.96612642580335,8346288.073775997 
 10/22  19:00:00,9.0,1.625,21.852632357667563,0.003174626852880002,0.0,289921.76510696457,755.5011403981218,2002224.0609104978,18744.036887998802,18744.036887998802,20.250737236880514,37488.073775997604 
 10/22  20:00:00,8.3125,2.0,21.137697419827745,0.003215369240663097,0.0,320946.6523677731,592.0072150317084,1965955.1433566557,18744.036887998802,18744.036887998802,19.362782803525732,37488.073775997604 
 10/22  21:00:00,8.2125,1.375,21.0272832869548,0.003162502161794831,0.0,326344.58990955015,482.42534036726204,1959899.5440549972,18744.036887998802,18744.036887998802,19.22087261691317,37488.073775997604 
 10/22  22:00:00,8.775,1.625,20.994691760362645,0.0031709403435521374,0.0,311098.4202329383,436.1282975723512,1870565.5724950067,18744.036887998802,18744.036887998802,19.271529357295588,37488.073775997604 
 10/22  23:00:00,8.375,2.0,20.9484217446391,0.0032077614256912387,0.0,319184.86907322804,415.7749665576097,1926354.5051539012,18744.036887998802,18744.036887998802,19.179763505840793,37488.073775997604 
 10/22  24:00:00,7.499999999999999,2.0,20.88289539598787,0.0032300354011147933,0.0,341045.234533294,406.8892153404766,2047759.0796003535,18744.036887998802,18744.036887998802,18.992374973404985,37488.073775997604 
 10/23  01:00:00,7.075,0.75,20.840539198067233,0.0031373764773171024,0.0,352422.8672432524,403.0167024251539,2104681.2515082126,18744.036887998802,18744.036887998802,18.886027969005948,37488.073775997604 
 10/23  02:00:00,7.0,0.0,20.816146163718656,0.0031059241685294425,0.0,353895.8264065817,401.3208096743228,2112545.3984299046,18744.036887998802,18744.036887998802,18.852684087150337,37488.073775997604 
 10/23  03:00:00,6.9375,1.25,20.79119764149899,0.0031714721586974404,0.0,354587.46107927914,400.57844002278847,2118162.331906619,18744.036887998802,18744.036887998802,18.823244830963652,37488.073775997604 
 10/23  04:00:00,7.5875,2.0,20.78398516517725,0.003223461793496758,0.0,338309.3200477188,400.2534116806814,2017286.824541103,18744.036887998802,18744.036887998802,18.90582774012208,37488.073775997604 
 10/23  05:00:00,8.0,2.625,20.778685227872973,0.0033034924992459552,0.0,325373.89679486194,400.1107641157629,1954725.5970959568,18744.036887998802,18744.036887998802,18.972017388364588,37488.073775997604 
 10/23  06:00:00,7.4375,3.0,20.736032017104876,0.0033822161665468947,0.0,338616.40689150407,400.04834130334984,2033446.7727694795,18744.036887998802,18744.036887998802,18.855431692896335,37488.073775997604 
 10/23  07:00:00,7.6625,2.375,20.720649899194854,0.0032752613853640725,0.0,334395.54012102674,400.02113997382753,1995753.1956324708,18744.036887998802,18744.036887998802,18.863040374094673,37488.073775997604 
 10/23  08:00:00,8.0,2.625,20.72735224572735,0.003301902953484586,0.0,324500.15517310624,400.00924369401287,1947250.8403295747,18744.036887998802,18744.036887998802,18.924551989991425,37488.073775997604 
 10/23  09:00:00,8.125,2.375,20.721664287906577,0.0032707792526113846,0.0,321483.8985616826,400.00403824380476,1926280.0328334696,18744.036887998802,18744.036887998802,18.935560345571883,37488.073775997604 
 10/23  10:00:00,8.012500000000001,2.0,23.154695675068186,0.00321781315413045,0.0,1121854.0436646317,507.25887887190754,2277718.4485259606,18744.036887998802,18744.036887998802,20.77573642101279,6816288.073775997 
 10/23  11:00:00,9.8375,3.25,23.999999221075488,0.003392187450796708,0.0,1729260.4311883524,686.8379055641675,2169925.5310301003,18744.036887998802,18744.036887998802,21.979498435314422,8346288.073775997 
 10/23  12:00:00,11.1875,4.0,23.99999999994341,0.003534524501880067,0.0,1965471.6182277896,794.3193627147768,1963242.4110189157,18744.036887998802,18744.036887998802,22.181818993127195,8346288.073775997 
 10/23  13:00:00,12.3625,3.375,23.999999999999996,0.0033846947853674913,0.0,2121228.851735073,845.0175530974964,1782853.7023907695,18744.036887998802,18744.036887998802,22.357986076972935,8346288.073775997 
 10/23  14:00:00,13.625,4.25,22.261795637627003,0.0035681883777647634,0.0,176011.02239145432,771.6761742784349,1363206.9579162307,18744.036887998802,18744.036887998802,21.28968719870348,256368.07377599765 
 10/23  15:00:00,14.062500000000002,5.0,23.503414393946787,0.0037603919862349167,0.0,1526510.4709917214,761.9671174655648,1413492.5581765221,18744.036887998802,18744.036887998802,22.006605048805028,6816288.073775997 
 10/23  16:00:00,14.6625,3.75,23.99999557233495,0.0034387603839190193,0.0,2204131.294625557,818.8636483934437,1431742.2979311005,18744.036887998802,18744.036887998802,22.702888119687255,8346288.073775997 
 10/23  17:00:00,15.625,3.625,23.999999999415607,0.003390861976320205,0.0,2351867.671269809,856.6543735874424,1284671.8810634078,18744.036887998802,18744.036887998802,22.847282828662618,8346288.073775997 
 10/23  18:00:00,15.5,3.375,23.99999999999991,0.003341445885416198,0.0,2428716.162832595,874.9841543900304,1304188.434234381,18744.036887998802,18744.036887998802,22.828528547795617,8346288.073775997 
 10/23  19:00:00,15.075,3.0,22.280503739797073,0.003272326400975859,0.0,135891.06730762214,779.9226610518637,1147150.3204451078,18744.036887998802,18744.036887998802,21.53023280315458,37488.073775997604 
 10/23  20:00:00,15.0,3.0,21.441082449687563,0.0032719781298235027,0.0,141402.72189602,596.7813259946586,1003786.1167365599,18744.036887998802,18744.036887998802,20.660142927961147,37488.073775997604 
 10/23  21:00:00,14.5625,3.0,21.3163071481126,0.003278256231360752,0.0,161337.90907599992,484.2733029886009,1039849.9606309795,18744.036887998802,18744.036887998802,20.424968877791127,37488.073775997604 
 10/23  22:00:00,14.7375,3.0,21.266109628869632,0.0032775100950220752,0.0,157583.53321419336,436.6838939369509,1002438.5763663612,18744.036887998802,18744.036887998802,20.395201817185352,37488.073775997604 
 10/23  23:00:00,15.0,3.0,21.2451631884558,0.003273047868701118,0.0,149582.4196093482,415.95266182254954,959699.2329972847,18744.036887998802,18744.036887998802,20.418188238157853,37488.073775997604 
 10/23  24:00:00,14.437500000000002,3.0,21.194509452689474,0.0032788456777565938,0.0,162021.55024374125,406.9397061574895,1039575.2151319114,18744.036887998802,18744.036887998802,20.29856252975962,37488.073775997604 
 10/24  01:00:00,14.0375,2.375,21.1444474668639,0.0031868225141966915,0.0,172782.17248940023,403.02052947585025,1092256.8131711741,18744.036887998802,18744.036887998802,20.18879345244211,37488.073775997604 
 10/24  02:00:00,14.0,2.0,21.122352405849664,0.003136461658502003,0.0,173573.75775350814,401.3175991968441,1094564.433496807,18744.036887998802,18744.036887998802,20.162196749016804,37488.073775997604 
 10/24  03:00:00,13.375,2.625,21.08415567656999,0.003232541413230099,0.0,188294.30061577275,400.5747566551893,1185188.2792341644,18744.036887998802,18744.036887998802,20.042465984534196,37488.073775997604 
 10/24  04:00:00,13.0,2.375,21.04615350454476,0.003197144606233934,0.0,198819.14997114445,400.25041734380005,1236606.9915746748,18744.036887998802,18744.036887998802,19.94609019598196,37488.073775997604 
 10/24  05:00:00,13.0,1.375,21.032941527484923,0.0030846162770051294,0.0,199391.5985347316,400.109302344444,1234555.5913984503,18744.036887998802,18744.036887998802,19.929751289180874,37488.073775997604 
 10/24  06:00:00,12.5,1.0,21.007424932988524,0.0030657627275924183,0.0,210486.05848924437,400.0477762862808,1307545.871921403,18744.036887998802,18744.036887998802,19.84291774635727,37488.073775997604 
 10/24  07:00:00,12.075,1.0,20.97614671672641,0.003070337521828663,0.0,221873.1094501802,400.02088788101867,1367047.278086014,18744.036887998802,18744.036887998802,19.748485758984657,37488.073775997604 
 10/24  08:00:00,12.0,1.0,20.978814232687714,0.0030696691689814,0.0,225009.87374393322,400.00913118556724,1378409.3143782902,18744.036887998802,18744.036887998802,19.733693013530868,37488.073775997604 
 10/24  09:00:00,12.0,1.0,20.988340312872467,0.0030759121218994646,0.0,225162.11275011682,400.0039928459771,1378937.7279370404,18744.036887998802,18744.036887998802,19.742300336253173,37488.073775997604 
 10/24  10:00:00,12.625,1.0,20.99848797829442,0.003065018153277637,0.0,209220.43293296258,400.00174761582264,1285070.7689843255,18744.036887998802,18744.036887998802,19.840524476837228,37488.073775997604 
 10/24  11:00:00,13.625,1.625,21.019194287047558,0.0030998812887612697,0.0,183595.26697753012,400.00076417272913,1134830.6611135565,18744.036887998802,18744.036887998802,20.003123187207866,37488.073775997604 
 10/24  12:00:00,13.25,2.625,20.999582238347067,0.003238316363217566,0.0,189496.99838592374,400.00033372385735,1192179.673438225,18744.036887998802,18744.036887998802,19.950970648692223,37488.073775997604 
 10/24  13:00:00,12.925,3.0,20.95960094000965,0.0032977312053746443,0.0,198886.60525445896,400.0001456195796,1234700.500156076,18744.036887998802,18744.036887998802,19.859020156903533,37488.073775997604 
 10/24  14:00:00,13.0,3.625,20.949587111794624,0.003414822659945327,0.0,197083.25621510783,400.0000633808319,1221770.1117512411,18744.036887998802,18744.036887998802,19.859066551093072,37488.073775997604 
 10/24  15:00:00,11.875,3.375,20.902923185486678,0.0033913247806823953,0.0,223294.91505613062,400.0000275405611,1387886.8398489498,18744.036887998802,18744.036887998802,19.66743303279427,37488.073775997604 
 10/24  16:00:00,11.075,3.625,20.845213431454646,0.0034505748257897717,0.0,244628.48457346403,400.0000120029358,1499711.9597367174,18744.036887998802,18744.036887998802,19.491387988568228,37488.073775997604 
 10/24  17:00:00,11.0,3.375,20.827878668114934,0.0033930276710201004,0.0,247229.2711457642,400.0000052147891,1507912.5762384096,18744.036887998802,18744.036887998802,19.45937901357296,37488.073775997604 
 10/24  18:00:00,11.0,2.375,20.82012822865768,0.0032387363724132533,0.0,246937.05974271835,400.0000022727188,1504504.7486683042,18744.036887998802,18744.036887998802,19.452989536901075,37488.073775997604 
 10/24  19:00:00,11.0,2.625,20.807173568103956,0.0032743776309864204,0.0,246284.83430050028,400.0000009948348,1501016.023820342,18744.036887998802,18744.036887998802,19.443118998707597,37488.073775997604 
 10/24  20:00:00,10.375,3.625,20.773047332950664,0.0034608498704639754,0.0,260834.8235097313,400.0000004334852,1592421.0815137376,18744.036887998802,18744.036887998802,19.327755781822585,37488.073775997604 
 10/24  21:00:00,9.8125,3.375,20.734182138567316,0.003433204518469545,0.0,275860.30277994886,400.00000018857634,1670386.107437755,18744.036887998802,18744.036887998802,19.204983314121286,37488.073775997604 
 10/24  22:00:00,9.8875,3.0,20.724940685500535,0.0033543862443505493,0.0,274258.3624943504,400.0000000824749,1655505.856680627,18744.036887998802,18744.036887998802,19.203907207143853,37488.073775997604 
 10/24  23:00:00,9.375,3.625,20.699908325868662,0.003477791756958574,0.0,285620.6402096629,400.0000000359607,1731239.121322316,18744.036887998802,18744.036887998802,19.11507907521795,37488.073775997604 
 10/24  24:00:00,8.375,2.125,20.656833564936353,0.003266224888297662,0.0,311844.16375629656,400.00000001567685,1876495.18028446,18744.036887998802,18744.036887998802,18.925722436463058,37488.073775997604 
 10/25  01:00:00,8.0,1.0,20.635477035986415,0.00313571091857007,0.0,322048.2147815573,400.00000000689215,1930814.0369609515,18744.036887998802,18744.036887998802,18.84703781781953,37488.073775997604 
 10/25  02:00:00,8.0,2.25,20.622165054962732,0.00325659431094142,0.0,321395.89359510073,400.0000000030206,1929783.3331657774,18744.036887998802,18744.036887998802,18.836920911518867,37488.073775997604 
 10/25  03:00:00,7.75,1.75,20.606263685646994,0.0032183907528594517,0.0,328054.3083460907,400.0000000013217,1964193.9035673705,18744.036887998802,18744.036887998802,18.78369036603126,37488.073775997604 
 10/25  04:00:00,7.225,2.25,20.585274697059816,0.0032768896313915873,0.0,340451.14276785124,400.00000000058145,2042805.0358399719,18744.036887998802,18744.036887998802,18.693414787708043,37488.073775997604 
 10/25  05:00:00,6.375,2.375,20.54262953503115,0.0032866912481455944,0.0,362096.30545376363,400.0000000002544,2165837.0401665065,18744.036887998802,18744.036887998802,18.5301862058781,37488.073775997604 
 10/25  06:00:00,6.0,0.75,20.518906304543798,0.0031645629023054605,0.0,372557.2661153164,400.00000000011147,2216923.489700007,18744.036887998802,18744.036887998802,18.447939992489758,37488.073775997604 
 10/25  07:00:00,6.0,1.875,20.506824901133484,0.003258172752421859,0.0,372094.3244766579,400.00000000004934,2215482.341852971,18744.036887998802,18744.036887998802,18.437954965652107,37488.073775997604 
 10/25  08:00:00,6.0,2.375,20.509992196448486,0.0032932409808855622,0.0,373241.2964748451,400.00000000002177,2214312.6199438837,18744.036887998802,18744.036887998802,18.434383219012087,37488.073775997604 
 10/25  09:00:00,6.0,0.75,20.5300820824937,0.0031696106758280222,0.0,373738.1226029624,400.0000000000099,2216252.1406233953,18744.036887998802,18744.036887998802,18.451283447138835,37488.073775997604 
 10/25  10:00:00,7.25,2.5,20.55668454433937,0.0033466650753921855,0.0,341441.34492731246,400.00000000000455,2028991.9553671437,18744.036887998802,18744.036887998802,18.657107883112936,37488.073775997604 
 10/25  11:00:00,8.625,4.0,20.58676493418077,0.003573607010019385,0.0,304567.95786522253,400.00000000000205,1823837.1820148139,18744.036887998802,18744.036887998802,18.892010844148217,37488.073775997604 
 10/25  12:00:00,9.125,2.125,20.60172568605717,0.0032682651278743203,0.0,290958.85399186524,400.00000000000097,1749603.3373897942,18744.036887998802,18744.036887998802,18.98234714437877,37488.073775997604 
 10/25  13:00:00,9.7,2.25,20.610903200015784,0.0032560058990572073,0.0,275623.2911639298,400.00000000000057,1664124.5377824577,18744.036887998802,18744.036887998802,19.07655852824119,37488.073775997604 
 10/25  14:00:00,10.0,3.0,20.610687453945935,0.0033464240762495615,0.0,266820.0024749964,400.00000000000057,1619580.4492811463,18744.036887998802,18744.036887998802,19.125193165182743,37488.073775997604 
 10/25  15:00:00,10.1875,1.75,20.607806279540558,0.0031991412506942136,0.0,262131.7950831554,400.00000000000034,1589727.7686267677,18744.036887998802,18744.036887998802,19.14831587797403,37488.073775997604 
 10/25  16:00:00,10.7375,2.25,20.61291899640927,0.0032437513625216633,0.0,247440.58386891807,400.0000000000003,1506645.9806878997,18744.036887998802,18744.036887998802,19.235110856681185,37488.073775997604 
 10/25  17:00:00,10.375,2.375,20.591880589415133,0.0032455836127646704,0.0,254892.71007664403,400.0000000000001,1559988.5598173684,18744.036887998802,18744.036887998802,19.172477915523615,37488.073775997604 
 10/25  18:00:00,9.375,0.75,20.54462330421535,0.0031346315123459254,0.0,280357.6375635817,400.00000000000017,1705462.5870423503,18744.036887998802,18744.036887998802,18.983252815275996,37488.073775997604 
 10/25  19:00:00,9.0,1.25,20.513023074663025,0.0031586518541409,0.0,290545.84603275463,400.00000000000017,1757508.684602098,18744.036887998802,18744.036887998802,18.894798624811656,37488.073775997604 
 10/25  20:00:00,7.6875,2.0,20.463896584132847,0.003225672986696062,0.0,322420.5656271057,400.00000000000006,1950982.5602098908,18744.036887998802,18744.036887998802,18.66806992929246,37488.073775997604 
 10/25  21:00:00,7.2125,1.375,20.42072191671203,0.0031934742120593024,0.0,336664.76230259484,400.00000000000034,2014633.0896703298,18744.036887998802,18744.036887998802,18.545317322941905,37488.073775997604 
 10/25  22:00:00,7.775,1.625,20.429985347731144,0.0031983772111411008,0.0,322493.87886045844,400.0000000000003,1930569.803643838,18744.036887998802,18744.036887998802,18.63344108374961,37488.073775997604 
 10/25  23:00:00,7.375,2.625,20.41140019725269,0.0033159443491620204,0.0,330981.36996394943,400.00000000000034,1990734.8740566128,18744.036887998802,18744.036887998802,18.567602260181474,37488.073775997604 
 10/25  24:00:00,6.625,2.375,20.3708984578576,0.00331429489303887,0.0,350229.387594646,400.0000000000002,2098319.3871846925,18744.036887998802,18744.036887998802,18.419901969979566,37488.073775997604 
 10/26  01:00:00,6.15,2.0,20.345516411746022,0.0032566710363252857,0.0,362665.2965457154,400.0000000000001,2166790.998683031,18744.036887998802,18744.036887998802,18.325202691892084,37488.073775997604 
 10/26  02:00:00,6.0,2.0,20.32769468608,0.0032432108616735956,0.0,366542.416351175,400.00000000000034,2186070.359323418,18744.036887998802,18744.036887998802,18.285774060301,37488.073775997604 
 10/26  03:00:00,5.625,0.75,20.30996302414989,0.003178701503339447,0.0,375776.1232177103,400.00000000000017,2241144.624297497,18744.036887998802,18744.036887998802,18.21651474746523,37488.073775997604 
 10/26  04:00:00,5.15,1.25,20.28041661518337,0.0032031386619193383,0.0,387820.61280185386,400.00000000000017,2309720.490030029,18744.036887998802,18744.036887998802,18.119856969426632,37488.073775997604 
 10/26  05:00:00,5.0,2.0,20.25684360612586,0.00325465201440146,0.0,391465.1369116648,400.00000000000006,2327877.180919098,18744.036887998802,18744.036887998802,18.076011682554867,37488.073775997604 
 10/26  06:00:00,4.625,2.625,20.23004074052274,0.0033783422859049892,0.0,399908.9548527176,399.99999999999994,2380498.5001293765,18744.036887998802,18744.036887998802,18.00204018443995,37488.073775997604 
 10/26  07:00:00,4.775,3.0,20.213573482819843,0.0034272234514166784,0.0,397265.3423435341,400.00000000000017,2353535.3367046607,18744.036887998802,18744.036887998802,18.00005671630759,37488.073775997604 
 10/26  08:00:00,5.0,3.0,20.238233132419126,0.0034073577905871333,0.0,392304.7499264431,400.0000000000003,2322980.1503261104,18744.036887998802,18744.036887998802,18.052216184612497,37488.073775997604 
 10/26  09:00:00,4.4375,3.625,20.23760459221534,0.0035731865518708033,0.0,405787.55797309935,400.0000000000003,2409223.9931119718,18744.036887998802,18744.036887998802,17.976343325820956,37488.073775997604 
 10/26  10:00:00,5.9125,4.0,22.865292662334376,0.003627033525978146,0.0,678504.1844715761,503.1239997235094,2539122.0249996698,18744.036887998802,18744.036887998802,20.17284175308401,6816288.073775997 
 10/26  11:00:00,8.25,4.625,23.999957318965727,0.003743199547370489,0.0,1073628.950102315,665.2313732260458,2401875.8339258307,18744.036887998802,18744.036887998802,21.741223972724292,8346288.073775997 
 10/26  12:00:00,9.75,5.0,23.99999999884914,0.003859405360630594,0.0,1285852.9103427168,789.5393776208209,2173160.1371739255,18744.036887998802,18744.036887998802,21.966524818787107,8346288.073775997 
 10/26  13:00:00,10.7,4.375,23.999999999999957,0.0036609563099679744,0.0,1459863.0471583907,845.3556116389857,2029041.5797904413,18744.036887998802,18744.036887998802,22.108860662940806,8346288.073775997 
 10/26  14:00:00,11.625,4.625,21.703566652551206,0.0036978476121444907,0.0,214114.33896220176,749.6163259026035,1578090.2736189538,18744.036887998802,18744.036887998802,20.518891990657785,256368.07377599765 
 10/26  15:00:00,12.125,4.375,23.29209927821627,0.0036500752115236164,0.0,1020236.7826035225,748.277892588135,1668831.174751014,18744.036887998802,18744.036887998802,21.52705371141503,6816288.073775997 
 10/26  16:00:00,12.7,4.0,23.99999952416856,0.0035374055686768816,0.0,1543842.63231843,816.7422064584495,1724090.4759881105,18744.036887998802,18744.036887998802,22.40875277094686,8346288.073775997 
 10/26  17:00:00,12.375,4.0,23.999999999971422,0.0035264894412149633,0.0,1693969.0311593846,856.8289470164091,1774008.2260253155,18744.036887998802,18744.036887998802,22.359947808662447,8346288.073775997 
 10/26  18:00:00,10.875,2.75,24.0,0.0033230133562529305,0.0,1769749.2107940195,876.4589621318628,2003212.169966344,18744.036887998802,18744.036887998802,22.134915846049008,8346288.073775997 
 10/26  19:00:00,10.075,2.0,21.630837484540756,0.0032083066700017895,0.0,251299.97471444643,756.010443683681,1806906.6402704332,18744.036887998802,18744.036887998802,20.24220619518254,37488.073775997604 
 10/26  20:00:00,8.625,2.625,20.851805427503148,0.0033033715869733513,0.0,302738.36610610917,592.3184257955957,1874978.0769027616,18744.036887998802,18744.036887998802,19.177394623001163,37488.073775997604 
 10/26  21:00:00,7.925,3.0,20.699240817873083,0.0033927956086048576,0.0,324149.7521562348,482.47397015557806,1951998.4341931758,18744.036887998802,18744.036887998802,18.904527309213883,37488.073775997604 
 10/26  22:00:00,8.0,3.0,20.646581092215413,0.0033810636933253894,0.0,321711.38405638596,436.1414810222545,1932671.2108257925,18744.036887998802,18744.036887998802,18.86384409310252,37488.073775997604 
 10/26  23:00:00,7.0,3.625,20.573157449052847,0.0035091031572195078,0.0,344723.29227313783,415.74759058239385,2075017.4312184057,18744.036887998802,18744.036887998802,18.661623554236982,37488.073775997604 
 10/26  24:00:00,6.5875,2.75,20.51451275358855,0.0033722503141889112,0.0,356976.5439808455,406.8585108770185,2125993.294218263,18744.036887998802,18744.036887998802,18.53375673655303,37488.073775997604 
 10/27  01:00:00,6.012499999999999,2.625,20.47849912858694,0.003344016711175015,0.0,369718.0156957002,403.01012918576714,2209694.8415939417,18744.036887998802,18744.036887998802,18.42593511010611,37488.073775997604 
 10/27  02:00:00,6.475,3.0,20.451182605076028,0.0033868873530625786,0.0,359088.5915557759,401.31466309395853,2133136.681227953,18744.036887998802,18744.036887998802,18.456701516161232,37488.073775997604 
 10/27  03:00:00,6.625,3.0,20.445811715559742,0.003403522169379211,0.0,353152.39575340145,400.574319117073,2110846.808710132,18744.036887998802,18744.036887998802,18.48362693881359,37488.073775997604 
 10/27  04:00:00,6.3375,3.0,20.412476630686864,0.003401524619097383,0.0,360146.77722112666,400.2518105608816,2148211.1343512754,18744.036887998802,18744.036887998802,18.410757165562053,37488.073775997604 
 10/27  05:00:00,6.1125,3.0,20.38790273585361,0.003394280635351612,0.0,365333.04479062674,400.11003257076936,2178249.3162585455,18744.036887998802,18744.036887998802,18.35663102645175,37488.073775997604 
 10/27  06:00:00,6.6875,3.0,20.38278222528835,0.003400414469932132,0.0,351129.1858762366,400.04809996020225,2089373.9916494805,18744.036887998802,18744.036887998802,18.42986016274779,37488.073775997604 
 10/27  07:00:00,7.0375,3.0,20.387272617889124,0.0033882902645995623,0.0,340883.06251130125,400.02109135537876,2038777.1117927271,18744.036887998802,18744.036887998802,18.49099351504186,37488.073775997604 
 10/27  08:00:00,7.0,2.375,20.38133892473452,0.0032805079834325067,0.0,342076.33689061657,400.00922662077585,2043494.5262704124,18744.036887998802,18744.036887998802,18.478253476710353,37488.073775997604 
 10/27  09:00:00,7.0,2.625,20.379600934511092,0.0033326500024742404,0.0,341699.9922854706,400.0040430614793,2042994.17162223,18744.036887998802,18744.036887998802,18.478472128859156,37488.073775997604 
 10/27  10:00:00,7.0,3.0,22.957492449487503,0.003388193319369142,0.0,649303.740662653,508.96080640664553,2396483.8884119545,18744.036887998802,18744.036887998802,20.444923852014007,6816288.073775997 
 10/27  11:00:00,8.25,3.0,23.999993686579987,0.00336471460909554,0.0,1183909.4249636827,694.3123357280496,2405250.526034981,18744.036887998802,18744.036887998802,21.741509640343605,8346288.073775997 
 10/27  12:00:00,8.1875,3.0,23.999999999797627,0.0033792409816295593,0.0,1392829.1108461723,803.2159846426521,2413621.0534733725,18744.036887998802,18744.036887998802,21.732015981558394,8346288.073775997 
 10/27  13:00:00,8.5125,3.0,23.999999999999993,0.003369946954765747,0.0,1541298.6464850788,852.4204329489136,2364444.976435707,18744.036887998802,18744.036887998802,21.78063836587455,8346288.073775997 
 10/27  14:00:00,9.0,3.0,21.6638338573215,0.003356026558605756,0.0,282813.35759765614,754.3614164313194,1975634.7207285808,18744.036887998802,18744.036887998802,20.10025235165131,256368.07377599765 
 10/27  15:00:00,8.5625,3.0,23.250066286136878,0.0033716464950780452,0.0,1075404.192127188,752.1077488903579,2208484.310138823,18744.036887998802,18744.036887998802,20.96526184537614,6816288.073775997 
 10/27  16:00:00,8.1125,2.375,23.999999453380504,0.003275312725052704,0.0,1576355.4307136019,819.0268501067253,2424386.982680957,18744.036887998802,18744.036887998802,21.720570780307337,8346288.073775997 
 10/27  17:00:00,8.0,1.375,23.999999999970047,0.0031559146954089397,0.0,1738899.1289681704,859.5364453361531,2443935.557841185,18744.036887998802,18744.036887998802,21.70364444298724,8346288.073775997 
 10/27  18:00:00,7.499999999999999,1.625,23.999999999999996,0.003190206635443273,0.0,1811029.0689743294,878.6682387232233,2520118.734763038,18744.036887998802,18744.036887998802,21.628617850783517,8346288.073775997 
 10/27  19:00:00,7.7,1.375,21.591145938253263,0.0031623173127036668,0.0,314569.21988465695,756.604602714353,2165734.0272818436,18744.036887998802,18744.036887998802,19.853578365563163,37488.073775997604 
 10/27  20:00:00,8.0,1.0,20.870390624374522,0.003125277480734053,0.0,323812.7664727518,592.904280942443,1973629.2880411325,18744.036887998802,18744.036887998802,19.080351793163032,37488.073775997604 
 10/27  21:00:00,7.562500000000001,1.625,20.75171891282241,0.0031875925081488845,0.0,335096.14278364566,482.8955204598039,2018254.909546649,18744.036887998802,18744.036887998802,18.89771773718262,37488.073775997604 
 10/27  22:00:00,7.7375,2.0,20.690619476644375,0.0032202941384988377,0.0,330828.8081543329,436.2574689520792,1981324.560102016,18744.036887998802,18744.036887998802,18.85878138527137,37488.073775997604 
 10/27  23:00:00,8.0,2.0,20.655372288994798,0.003212863280357881,0.0,322113.0598730182,415.83001441556803,1937623.718738246,18744.036887998802,18744.036887998802,18.870810111186866,37488.073775997604 
 10/27  24:00:00,7.625,2.625,20.60114837874054,0.00331021680743915,0.0,330176.022944216,406.9114829751768,1985905.9237767877,18744.036887998802,18744.036887998802,18.771121647919284,37488.073775997604 
 10/28  01:00:00,7.775,2.375,20.56795954975941,0.0032693630773571753,0.0,326982.5099601624,403.01583945056376,1956476.8549740487,18744.036887998802,18744.036887998802,18.75481692297258,37488.073775997604 
 10/28  02:00:00,8.0,2.625,20.555268789707856,0.003301902953484586,0.0,319800.3297994682,401.3173153457564,1921509.0857538118,18744.036887998802,18744.036887998802,18.78137195028008,37488.073775997604 
 10/28  03:00:00,8.375,2.375,20.545389688179707,0.0032604998654759943,0.0,310698.53504378523,400.5749357858256,1861100.9218453187,18744.036887998802,18744.036887998802,18.821547853332866,37488.073775997604 
 10/28  04:00:00,8.85,2.0,20.556010674652715,0.0032020441274666256,0.0,297663.8304079623,400.25137527066795,1791515.654889254,18744.036887998802,18744.036887998802,18.90414024108804,37488.073775997604 
 10/28  05:00:00,9.0,2.625,20.54297672793728,0.003287910156092491,0.0,292440.6665865491,400.10991432081374,1768035.9807601625,18744.036887998802,18744.036887998802,18.91994236940062,37488.073775997604 
 10/28  06:00:00,8.625,2.375,20.51514511525044,0.003256265913671712,0.0,301414.4132652744,400.04799353372823,1819770.328443925,18744.036887998802,18744.036887998802,18.842182206920242,37488.073775997604 
 10/28  07:00:00,8.15,2.0,20.483599291240896,0.0032111110466061413,0.0,313309.99620200635,400.02098286349894,1887353.3508589193,18744.036887998802,18744.036887998802,18.74426886129249,37488.073775997604 
 10/28  08:00:00,8.0,2.625,20.45734342856328,0.003301902953484586,0.0,316956.7701441137,400.00917629957934,1906399.44001491,18744.036887998802,18744.036887998802,18.697497777933535,37488.073775997604 
 10/28  09:00:00,7.6875,2.375,20.4390352234888,0.0032670305427713797,0.0,325062.3966026601,400.00400750977866,1950099.0266592025,18744.036887998802,18744.036887998802,18.63395470412384,37488.073775997604 
 10/28  10:00:00,7.1875,2.625,22.993391596662384,0.0033122178164016374,0.0,718801.5805207193,508.8616538462813,2376415.317098043,18744.036887998802,18744.036887998802,20.507975946748815,6816288.073775997 
 10/28  11:00:00,8.25,3.0,23.999997394701126,0.0033592461509256676,0.0,1243112.003177359,693.5984274367427,2409717.6623825813,18744.036887998802,18744.036887998802,21.741380064479273,8346288.073775997 
 10/28  12:00:00,9.3125,3.0,23.999999999907075,0.003342187422928846,0.0,1477976.9091841357,801.6590115199766,2246281.8135906453,18744.036887998802,18744.036887998802,21.900619409966605,8346288.073775997 
 10/28  13:00:00,10.4375,4.875,23.999999999999996,0.0037913311023979866,0.0,1612816.3644787676,849.0241845610333,2073977.1869330604,18744.036887998802,18744.036887998802,22.069276822344747,8346288.073775997 
 10/28  14:00:00,11.0,4.75,21.75121362551685,0.003738237245293484,0.0,233103.68889155134,750.1007722679404,1685263.9624816414,18744.036887998802,18744.036887998802,20.46350374600673,256368.07377599765 
 10/28  15:00:00,11.0,3.375,23.317618176218712,0.003398944507597262,0.0,1206249.459092833,747.3258172563077,1849941.1013367304,18744.036887998802,18744.036887998802,21.375002604489538,6816288.073775997 
 10/28  16:00:00,9.75,3.625,23.99999648500215,0.0034656963372369084,0.0,1659860.9890886717,813.325681619062,2181681.0549008474,18744.036887998802,18744.036887998802,21.966035938363614,8346288.073775997 
 10/28  17:00:00,9.0,4.625,23.9999999997785,0.0037228803119511915,0.0,1791580.6703822808,854.265313132702,2295171.899691544,18744.036887998802,18744.036887998802,21.853551102431247,8346288.073775997 
 10/28  18:00:00,8.375,3.75,23.999999999999986,0.0035124968524155196,0.0,1882736.442991989,872.7044775899305,2387262.361616807,18744.036887998802,18744.036887998802,21.759823212555418,8346288.073775997 
 10/28  19:00:00,8.0,4.875,21.612384779546126,0.0038258910534878657,0.0,306540.2648443551,750.6679172284742,2122757.314217811,18744.036887998802,18744.036887998802,19.919490460794833,37488.073775997604 
 10/28  20:00:00,7.375,6.625,20.82262328363951,0.004429392811753653,0.0,336534.71732734976,586.865220272931,2062271.3418287204,18744.036887998802,18744.036887998802,18.962252071483114,37488.073775997604 
 10/28  21:00:00,7.0625,5.125,20.70982875073406,0.003914052829833418,0.0,350041.7061923369,478.45205100972765,2082828.3260317724,18744.036887998802,18744.036887998802,18.772562443358943,37488.073775997604 
 10/28  22:00:00,6.4125,6.5,20.631869485421724,0.004426016967127374,0.0,360634.0549230285,433.7694779959927,2174976.187693894,18744.036887998802,18744.036887998802,18.633934289437775,37488.073775997604 
 10/28  23:00:00,6.0625,6.75,20.543708244504955,0.0045048294685517045,0.0,372509.98228917754,414.35418586067664,2209573.037736615,18744.036887998802,18744.036887998802,18.478169231578832,37488.073775997604 
 10/28  24:00:00,6.1,4.75,20.54575882093513,0.00380432328628224,0.0,371146.25659860927,406.15471374315916,2202750.968486463,18744.036887998802,18744.036887998802,18.486185452613803,37488.073775997604 
 10/29  01:00:00,6.0375,5.25,20.513215226376392,0.003963494071041683,0.0,370730.5063696827,402.65973487612945,2207656.6423132727,18744.036887998802,18744.036887998802,18.454467943820006,37488.073775997604 
 10/29  02:00:00,6.0,6.0,20.477466779906873,0.004215336313091615,0.0,370902.79274261434,401.1443626532216,2207562.0872336635,18744.036887998802,18744.036887998802,18.416421506326365,37488.073775997604 
 10/29  03:00:00,5.375,5.375,20.442563153615197,0.004009613815226983,0.0,386138.52851429884,400.49252972564557,2298903.751772287,18744.036887998802,18744.036887998802,18.29567820712788,37488.073775997604 
 10/29  04:00:00,5.0,5.625,20.40069162337164,0.004099146888667104,0.0,395088.8611390871,400.212723384093,2349191.372299357,18744.036887998802,18744.036887998802,18.203162097407606,37488.073775997604 
 10/29  05:00:00,5.0,6.0,20.37004059879922,0.00423153205624196,0.0,394648.75866431755,400.09158066651577,2342534.393211889,18744.036887998802,18744.036887998802,18.174079908865078,37488.073775997604 
 10/29  06:00:00,5.125,4.125,20.36706358900151,0.0036675015960536544,0.0,392336.912233132,400.03951306167494,2320507.7227939884,18744.036887998802,18744.036887998802,18.183030805563234,37488.073775997604 
 10/29  07:00:00,4.45,4.25,20.335372322272992,0.003700352894060496,0.0,406443.9770578159,400.01718230676136,2420954.093995536,18744.036887998802,18744.036887998802,18.07186686980146,37488.073775997604 
 10/29  08:00:00,4.0,5.625,20.27812854954448,0.004118598411975275,0.0,418632.3737046515,400.00744129692214,2478889.331311045,18744.036887998802,18744.036887998802,17.945854694449867,37488.073775997604 
 10/29  09:00:00,4.4375,4.125,20.304748893175404,0.003679546341866777,0.0,409955.6486765906,400.0032157736774,2413834.0611742334,18744.036887998802,18744.036887998802,18.02004735177899,37488.073775997604 
 10/29  10:00:00,4.8875,4.875,22.930490361749854,0.0038800713301164486,0.0,696809.4450316669,508.73673144660967,2706725.4207093734,18744.036887998802,18744.036887998802,20.10008335380116,6816288.073775997 
 10/29  11:00:00,5.0,6.0,23.999974439744705,0.004232376213372326,0.0,1169843.812832547,692.897701403953,2893900.6380980867,18744.036887998802,18744.036887998802,21.25397927765227,8346288.073775997 
 10/29  12:00:00,5.375,5.375,23.999999999295014,0.004009008701323938,0.0,1397108.573974344,799.8308625447329,2836370.000997617,18744.036887998802,18744.036887998802,21.310323089111694,8346288.073775997 
 10/29  13:00:00,5.225,6.25,23.99999999999997,0.004327594117451637,0.0,1506629.6873027985,846.4254082593422,2860515.89196306,18744.036887998802,18744.036887998802,21.287664215702744,8346288.073775997 
 10/29  14:00:00,5.0,6.375,21.767219253096965,0.004372163358169123,0.0,387719.732017619,764.2752354660824,2603946.9749939255,18744.036887998802,18744.036887998802,19.621096917612064,256368.07377599765 
 10/29  15:00:00,5.0,6.0,23.16219897108895,0.004227874042010293,0.0,1138658.6908531266,720.7652106639573,2733105.721902564,18744.036887998802,18744.036887998802,20.337592405069067,6816288.073775997 
 10/29  16:00:00,5.0,6.0,23.999999352336,0.004227874042010293,0.0,1538757.7640253075,798.5706249000011,2897497.089000208,18744.036887998802,18744.036887998802,21.253798805616107,8346288.073775997 
 10/29  17:00:00,5.0,6.0,23.999999999969084,0.004227874042010293,0.0,1692983.6697353171,845.1136559457336,2897498.353562235,18744.036887998802,18744.036887998802,21.25373757191037,8346288.073775997 
 10/29  18:00:00,4.875,4.75,23.999999999999996,0.0038358990785243192,0.0,1809956.4671995486,867.1860448878939,2915920.13498936,18744.036887998802,18744.036887998802,21.234955317135466,8346288.073775997 
 10/29  19:00:00,4.925,4.625,21.75221362131986,0.0037903772169161102,0.0,387862.4577645161,767.6593714644187,2615421.958126901,18744.036887998802,18744.036887998802,19.608483250292657,37488.073775997604 
 10/29  20:00:00,5.0,5.0,20.727662136482557,0.003893589643282339,0.0,401193.60196656873,566.5595853608471,2404850.474561599,18744.036887998802,18744.036887998802,18.507914226239706,37488.073775997604 
 10/29  21:00:00,4.875,3.75,20.66568638249055,0.0035819475430821633,0.0,406210.17031624704,470.8539386203179,2410161.33984269,18744.036887998802,18744.036887998802,18.41573425980586,37488.073775997604 
 10/29  22:00:00,4.925,4.25,20.605792889541096,0.003699143068651368,0.0,402999.1483489956,430.8784399724391,2393472.034192987,18744.036887998802,18744.036887998802,18.37154182799662,37488.073775997604 
 10/29  23:00:00,5.0,5.0,20.540803472933877,0.0038920780081730813,0.0,399099.80257180263,413.34879410943745,2373306.476681268,18744.036887998802,18744.036887998802,18.326437469086358,37488.073775997604 
 10/29  24:00:00,4.875,3.75,20.50514207092707,0.003584097175447362,0.0,402710.2735516646,405.78071255444286,2385384.710764384,18744.036887998802,18744.036887998802,18.269404470228285,37488.073775997604 
 10/30  01:00:00,4.925,3.625,20.478597875925196,0.0035426713002506454,0.0,400060.806172581,402.5242665571864,2374372.017859436,18744.036887998802,18744.036887998802,18.25643519004241,37488.073775997604 
 10/30  02:00:00,5.0,4.625,20.441493215249775,0.0037839247982579304,0.0,396526.13979543815,401.097001179161,2358051.8600922646,18744.036887998802,18744.036887998802,18.23805946948027,37488.073775997604 
 10/30  03:00:00,4.9375,3.75,20.421610000442243,0.003585548032545066,0.0,399128.16058219154,400.47601374711144,2362007.378531164,18744.036887998802,18744.036887998802,18.202936636280914,37488.073775997604 
 10/30  04:00:00,4.9625,3.625,20.414735129836345,0.0035435360964673297,0.0,397173.55008074275,400.2081602942975,2358474.8800393213,18744.036887998802,18744.036887998802,18.20617042295241,37488.073775997604 
 10/30  05:00:00,5.0,4.0,20.38914743812296,0.0036178355057917577,0.0,395423.21997873066,400.09063233875736,2349364.1571602626,18744.036887998802,18744.036887998802,18.189754895243002,37488.073775997604 
 10/30  06:00:00,5.0,3.375,20.373180800367138,0.003498662423126631,0.0,395283.7597070606,400.0394918459956,2345539.32713604,18744.036887998802,18744.036887998802,18.174102858949233,37488.073775997604 
 10/30  07:00:00,5.0,3.625,20.354649625398665,0.0035459222160759522,0.0,394196.0783461262,400.01730004454674,2342558.564452974,18744.036887998802,18744.036887998802,18.16109042425142,37488.073775997604 
 10/30  08:00:00,5.0,4.0,20.332541082105777,0.0036200842261412854,0.0,393860.3054794506,400.00753749956607,2338807.7429869333,18744.036887998802,18744.036887998802,18.14033529250139,37488.073775997604 
 10/30  09:00:00,5.0,4.0,20.324694829477295,0.003642983096157665,0.0,393887.1118649503,400.0032844460783,2336118.848525619,18744.036887998802,18744.036887998802,18.131865634773494,37488.073775997604 
 10/30  10:00:00,4.375,4.625,22.909520283937546,0.0038113926141616636,0.0,737626.3843267214,502.7709464201113,2777568.655789278,18744.036887998802,18744.036887998802,19.977399715275904,6816288.073775997 
 10/30  11:00:00,4.0,6.25,23.999973388055643,0.004351671136823382,0.0,1086447.5859535988,664.428910309224,3045163.0626289374,18744.036887998802,18744.036887998802,21.103895341251725,8346288.073775997 
 10/30  12:00:00,3.6875,6.375,23.999999999389633,0.0044329150439681685,0.0,1281728.0547597203,787.4475118933578,3088977.303789835,18744.036887998802,18744.036887998802,21.05719727814897,8346288.073775997 
 10/30  13:00:00,3.8125,5.375,23.99999999999998,0.004061441204551127,0.0,1462393.5927377278,842.5870088982373,3067263.251256318,18744.036887998802,18744.036887998802,21.075846287504792,8346288.073775997 
 10/30  14:00:00,3.375,5.0,21.725854652145053,0.0039321023569540885,0.0,428885.17684672476,764.1471110825407,2834299.768749856,18744.036887998802,18744.036887998802,19.350564172230868,256368.07377599765 
