Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 10/30  15:00:00,3.2500000000000004,3.75,23.12616607327586,0.003633851821447382,0.0,1158303.9981894514,722.6486090701101,2979548.7238897514,18744.036887998802,18744.036887998802,20.039388947459557,6816288.073775997 
 10/30  16:00:00,3.15,4.875,23.999999342705053,0.003932336049411543,0.0,1494670.308625075,803.3068021620073,3167509.8858695207,18744.036887998802,18744.036887998802,20.976459983756303,8346288.073775997 
 10/30  17:00:00,2.375,5.375,23.999999999972985,0.004064802158190532,0.0,1618488.3324763363,848.7133455292179,3285580.331204535,18744.036887998802,18744.036887998802,20.860144970794973,8346288.073775997 
 10/30  18:00:00,2.0,5.625,24.0,0.00419128862962829,0.0,1682690.93047267,869.8709370886321,3341216.591284743,18744.036887998802,18744.036887998802,20.803860926392424,8346288.073775997 
 10/30  19:00:00,1.9375,4.75,21.41926059258667,0.0039042328832020502,0.0,473468.12480213086,747.8620272814659,2994014.564380323,18744.036887998802,18744.036887998802,18.798683888433178,37488.073775997604 
 10/30  20:00:00,1.025,3.6875,20.61939694732349,0.003628154354662989,0.0,501226.7591588838,585.5056954961174,2984929.6279343697,18744.036887998802,18744.036887998802,17.841647142494214,37488.073775997604 
 10/30  21:00:00,0.5,3.1875,20.482813997603024,0.003554675891942874,0.0,518337.9447071672,479.75890310161947,3035614.3295637704,18744.036887998802,18744.036887998802,17.605986393535936,37488.073775997604 
 10/30  22:00:00,0.4375,2.8125,20.42170314000796,0.003494371968758079,0.0,518444.1112914351,435.13437404695424,3035163.4232686325,18744.036887998802,18744.036887998802,17.54057671341571,37488.073775997604 
 10/30  23:00:00,-0.1,2.45,20.360842742027316,0.0034423509244109743,0.0,530404.4521031182,415.49954851286486,3107524.3580414425,18744.036887998802,18744.036887998802,17.410016665015824,37488.073775997604 
 10/30  24:00:00,-0.5874999999999999,2.1125,20.303116239698067,0.003400710293989,0.0,542056.4581185054,406.8510770128487,3171931.295254213,18744.036887998802,18744.036887998802,17.284602917682367,37488.073775997604 
 10/31  01:00:00,-0.9500000000000001,1.8125000000000002,20.256996937902855,0.003365177624016526,0.0,550294.6030181872,403.03298695472427,3222895.9713692684,18744.036887998802,18744.036887998802,17.190173997578786,37488.073775997604 
 10/31  02:00:00,-1.4125,1.45,20.21174436423388,0.0033344501742473133,0.0,561213.7082909863,401.3441898519851,3284774.091171518,18744.036887998802,18744.036887998802,17.08229436617043,37488.073775997604 
 10/31  03:00:00,-1.85,1.1125,20.16869112245486,0.0033135149312608697,0.0,571623.3908906012,400.5962552386914,3342499.881591282,18744.036887998802,18744.036887998802,16.979320066011766,37488.073775997604 
 10/31  04:00:00,-2.25,1.0,20.127991042581495,0.0033100533156616846,0.0,580974.9729636853,400.2646623098899,3397144.8596644998,18744.036887998802,18744.036887998802,16.884640847021096,37488.073775997604 
 10/31  05:00:00,-2.7125,1.0,20.086494765273876,0.003315114580071801,0.0,591946.8494999148,400.11751301056233,3461272.011802423,18744.036887998802,18744.036887998802,16.78033835861404,37488.073775997604 
 10/31  06:00:00,-3.1499999999999995,1.0,20.046646598370053,0.0033198049194186102,0.0,602545.8451662062,400.05218776992905,3521757.2050761706,18744.036887998802,18744.036887998802,16.67995474874587,37488.073775997604 
 10/31  07:00:00,-3.1125,1.1875,20.019186775320158,0.0033325041285052334,0.0,601282.7532278281,400.0231801432771,3511386.888008321,18744.036887998802,18744.036887998802,16.658442927406107,37488.073775997604 
 10/31  08:00:00,-2.875,1.55,20.003131476326203,0.00336159261537571,0.0,594571.8033685095,400.01029542736154,3472701.513510382,18744.036887998802,18744.036887998802,16.67896286882753,37488.073775997604 
 10/31  09:00:00,-2.6125,1.8875,20.003252855635576,0.003395343070133325,0.0,588038.1591537574,400.00457123172123,3432270.650293875,18744.036887998802,18744.036887998802,16.714822860676346,37488.073775997604 
 10/31  10:00:00,-1.5625,2.625,20.019527069659336,0.003457161479156931,0.0,561049.6282142639,400.00202397501715,3275419.7301080027,18744.036887998802,18744.036887998802,16.881398112051997,37488.073775997604 
 10/31  11:00:00,-0.12499999999999997,2.375,20.052090132907757,0.0033799777985963736,0.0,523531.75332964875,400.00088834656685,3063580.186671813,18744.036887998802,18744.036887998802,17.123450494068194,37488.073775997604 
 10/31  12:00:00,0.7125,2.0,20.062097610342224,0.003347377590965166,0.0,499871.7684023146,400.0003908897419,2938455.9271347146,18744.036887998802,18744.036887998802,17.26567652819886,37488.073775997604 
 10/31  13:00:00,1.5875,3.25,20.05688150490218,0.003538459221060393,0.0,476322.3616297898,400.00017287191247,2804187.2919257516,18744.036887998802,18744.036887998802,17.39194311491901,37488.073775997604 
 10/31  14:00:00,1.6875,4.0,20.036893064561333,0.0036770821879372243,0.0,471912.60588303825,400.00007565265753,2786902.3430896765,18744.036887998802,18744.036887998802,17.396369922288685,37488.073775997604 
 10/31  15:00:00,1.5625,3.375,20.013490535343173,0.0035694875315381933,0.0,475370.68667876034,400.00003311578166,2800942.2817901503,18744.036887998802,18744.036887998802,17.35334366061088,37488.073775997604 
 10/31  16:00:00,1.225,3.625,20.00073414712157,0.0036163233253378294,0.0,451123.67884232255,400.0000146087745,2849995.784188801,18744.036887998802,18744.036887998802,17.291507300211766,37488.073775997604 
 10/31  17:00:00,0.5625,4.0,20.00000001105415,0.003694146945515804,0.0,401668.7202474247,400.00000640355967,2948943.0593752395,18744.036887998802,18744.036887998802,17.189291907801977,37488.073775997604 
 10/31  18:00:00,0.3,2.75,20.000000000000174,0.003474702943011743,0.0,389540.68051988125,400.00000281485194,2988553.628543939,18744.036887998802,18744.036887998802,17.149908511901142,37488.073775997604 
 10/31  19:00:00,0.175,2.625,20.0,0.003442972952127649,0.0,367074.1859101415,400.0000012499812,3008280.565279909,18744.036887998802,18744.036887998802,17.131142247959765,37488.073775997604 
 10/31  20:00:00,0.0375,2.6875,20.0,0.0034398464081183172,0.0,343337.0858107248,400.00000055280134,3029519.095833236,18744.036887998802,18744.036887998802,17.110495473807198,37488.073775997604 
 10/31  21:00:00,0.0,2.1875,20.0,0.0033716444190281885,0.0,328141.31846836116,400.0000002446584,3035355.2432182957,18744.036887998802,18744.036887998802,17.104846770373836,37488.073775997604 
 10/31  22:00:00,2.1875,2.125,20.0,0.003327345354756225,0.0,347566.39055032737,400.00000010848333,2706537.946151248,18744.036887998802,18744.036887998802,17.431900829318263,37488.073775997604 
 10/31  23:00:00,5.5625,2.3875,20.0099262450455,0.003308511534619948,0.0,365080.42223938915,400.00000004784215,2195773.346809247,18744.036887998802,18744.036887998802,17.921517105172363,37488.073775997604 
 10/31  24:00:00,8.862499999999999,2.6875,20.094961248818528,0.0033029628268232024,0.0,293838.8253144646,400.0000000210274,1704615.7018578283,18744.036887998802,18744.036887998802,18.45301849598456,37488.073775997604 
 11/01  01:00:00,12.1625,2.925,20.207524093294467,0.003281695415302317,0.0,210473.41153586528,400.0000000092228,1220159.677519352,18744.036887998802,18744.036887998802,19.032267693828615,37488.073775997604 
 11/01  02:00:00,13.337500000000002,3.0,20.272690858067868,0.003269675420053787,0.0,176519.36959231482,400.00000000403065,1056280.9611925809,18744.036887998802,18744.036887998802,19.288173593145018,37488.073775997604 
 11/01  03:00:00,13.3,3.0,20.26440523076918,0.003269028984764856,0.0,175436.1635648082,400.0000000017588,1062899.103665766,18744.036887998802,18744.036887998802,19.287016944498124,37488.073775997604 
 11/01  04:00:00,13.425,3.0,20.25936171454096,0.0032668632509098515,0.0,171269.981648419,400.0000000007669,1043801.0477980028,18744.036887998802,18744.036887998802,19.306086772684807,37488.073775997604 
 11/01  05:00:00,13.562500000000002,3.0,20.256528325614244,0.0032649600675257132,0.0,166575.0699415132,400.0000000003341,1023282.8962954001,18744.036887998802,18744.036887998802,19.330138718133146,37488.073775997604 
 11/01  06:00:00,13.725000000000001,3.0,20.25316551027713,0.0032629140847443136,0.0,161517.29070195695,400.0000000001455,998511.2454731236,18744.036887998802,18744.036887998802,19.355522206918117,37488.073775997604 
 11/01  07:00:00,13.7375,3.0,20.246060462339855,0.0032625299610238466,0.0,160140.61943905556,400.00000000006344,996516.5513587024,18744.036887998802,18744.036887998802,19.356595769405732,37488.073775997604 
 11/01  08:00:00,13.7625,3.0,20.23593634592818,0.0032623092924858035,0.0,159029.12679477924,400.00000000002785,991355.903785001,18744.036887998802,18744.036887998802,19.353097158261978,37488.073775997604 
 11/01  09:00:00,13.8625,3.0,20.239959395288025,0.0032614302103509277,0.0,156461.00663427572,400.00000000001205,976587.4873937317,18744.036887998802,18744.036887998802,19.37175283188689,37488.073775997604 
 11/01  10:00:00,14.025,3.0,20.25046730347125,0.0032609595348801514,0.0,151826.9658677727,400.0000000000053,953589.8005090411,18744.036887998802,18744.036887998802,19.408273386905417,37488.073775997604 
 11/01  11:00:00,14.2875,3.0,20.25462894386896,0.0032595244253839075,0.0,144080.92512689182,400.0000000000024,914562.8110372537,18744.036887998802,18744.036887998802,19.455615349003242,37488.073775997604 
 11/01  12:00:00,14.525,3.0,20.252238647482525,0.003258619358450101,0.0,136974.48754254883,400.00000000000114,878152.4711349318,18744.036887998802,18744.036887998802,19.492789153366786,37488.073775997604 
 11/01  13:00:00,14.2875,2.8125,20.236913560932187,0.003231159966186543,0.0,141846.56146282045,400.00000000000057,913205.2839872356,18744.036887998802,18744.036887998802,19.450557363491257,37488.073775997604 
 11/01  14:00:00,13.725,2.45,20.2025878374786,0.0031831125896717035,0.0,155458.26639316988,400.00000000000034,994745.5022477938,18744.036887998802,18744.036887998802,19.340847346416957,37488.073775997604 
 11/01  15:00:00,13.124999999999998,2.1125,20.15879901125716,0.003145816823042839,0.0,170113.95097650375,400.00000000000034,1080214.5901706375,18744.036887998802,18744.036887998802,19.215861345844893,37488.073775997604 
 11/01  16:00:00,12.5875,1.8125000000000002,20.127930354202075,0.003118299985614522,0.0,184413.4913836881,400.00000000000034,1157112.6023312062,18744.036887998802,18744.036887998802,19.10573778947377,37488.073775997604 
 11/01  17:00:00,12.0875,1.45,20.10496827395691,0.0030901712535260206,0.0,197151.25811865603,400.0000000000003,1230236.0187900865,18744.036887998802,18744.036887998802,19.012151880849988,37488.073775997604 
 11/01  18:00:00,11.525000000000002,1.1125,20.073992622245342,0.0030717991355982016,0.0,211367.15508368472,400.0000000000001,1311589.601194656,18744.036887998802,18744.036887998802,18.902332066075942,37488.073775997604 
 11/01  19:00:00,11.2375,1.0,20.04954506717073,0.003070063780081244,0.0,219010.46643897,400.00000000000034,1350486.4365690649,18744.036887998802,18744.036887998802,18.835423627688805,37488.073775997604 
 11/01  20:00:00,11.1375,1.0,20.035314718019,0.003073908585880479,0.0,221426.02130563176,400.0000000000003,1362428.3557705611,18744.036887998802,18744.036887998802,18.807598626668188,37488.073775997604 
 11/01  21:00:00,11.0375,1.0,20.016095600836227,0.0030775748268652456,0.0,223189.65713203128,400.0000000000003,1374177.962852225,18744.036887998802,18744.036887998802,18.77829573205782,37488.073775997604 
 11/01  22:00:00,10.624999999999998,1.0,20.000193750595734,0.0030843129491733385,0.0,223929.67171886165,400.00000000000034,1433370.2913261584,18744.036887998802,18744.036887998802,18.699306855098175,37488.073775997604 
 11/01  23:00:00,10.0875,1.0,20.00000000376955,0.0030920839723379825,0.0,214204.788520125,400.00000000000034,1514619.7162180338,18744.036887998802,18744.036887998802,18.617180283325578,37488.073775997604 
 11/01  24:00:00,9.525000000000002,1.0,20.000000000000075,0.0031001930927026427,0.0,184754.81350738334,400.0000000000003,1599884.8922745013,18744.036887998802,18744.036887998802,18.532836528704095,37488.073775997604 
 11/02  01:00:00,9.2375,1.1875,20.0,0.0031173183556932275,0.0,175318.20165901826,400.0000000000004,1643305.7632297534,18744.036887998802,18744.036887998802,18.48973630294211,37488.073775997604 
 11/02  02:00:00,9.075,1.55,20.000000000000004,0.0031500413017585835,0.0,172425.07063031726,400.00000000000034,1667833.8923358005,18744.036887998802,18744.036887998802,18.46538307548134,37488.073775997604 
 11/02  03:00:00,8.9375,1.8875,20.0,0.0031872750478098527,0.0,160563.41714600305,400.00000000000034,1688514.9418196739,18744.036887998802,18744.036887998802,18.444777692035395,37488.073775997604 
 11/02  04:00:00,8.525000000000002,1.8125000000000002,20.0,0.003184763319568732,0.0,145789.52231715526,400.0000000000003,1751171.1357019134,18744.036887998802,18744.036887998802,18.382919481825226,37488.073775997604 
 11/02  05:00:00,7.987500000000001,1.45,20.0,0.00315624549743817,0.0,130811.76323396427,400.0000000000002,1833129.210558148,18744.036887998802,18744.036887998802,18.302304574031556,37488.073775997604 
 11/02  06:00:00,7.425,1.1125,20.0,0.003137275687953712,0.0,114467.99787115197,400.0000000000001,1918780.3152568764,18744.036887998802,18744.036887998802,18.21793507101497,37488.073775997604 
 11/02  07:00:00,6.8875,1.0,20.0,0.003138009275052411,0.0,97966.1579241729,400.0000000000002,2000090.617763472,18744.036887998802,18744.036887998802,18.13731611200793,37488.073775997604 
 11/02  08:00:00,6.3875,1.0,20.0,0.0031462689015903647,0.0,89180.56578137848,400.0000000000001,2075433.8204696467,18744.036887998802,18744.036887998802,18.06232382534986,37488.073775997604 
 11/02  09:00:00,5.8875,1.0,20.0,0.003154510209395797,0.0,106459.65270214755,400.0000000000004,2150748.3317214996,18744.036887998802,18744.036887998802,17.987334599719695,37488.073775997604 
 11/02  10:00:00,5.7625,1.1875,22.469564695651755,0.0031707889363530835,0.0,479591.46565451863,503.0362354263776,2497829.4242390427,18744.036887998802,18744.036887998802,19.805548856000385,6816288.073775997 
 11/02  11:00:00,8.3,1.55,23.827628347018166,0.0031701014211005614,0.0,411920.311528262,670.1556658296377,2356344.2973447377,18744.036887998802,18744.036887998802,21.54187215854149,8346288.073775997 
 11/02  12:00:00,11.05,1.8875,23.990339930897935,0.0031711498003085922,0.0,407531.45026147016,800.1701730529594,1971821.44069748,18744.036887998802,18744.036887998802,22.135590968549725,8346288.073775997 
 11/02  13:00:00,12.3,2.1875,23.999999903097052,0.003191958067848071,0.0,599046.7122265836,854.1494597601326,1786348.060431885,18744.036887998802,18744.036887998802,22.348779797442564,8346288.073775997 
 11/02  14:00:00,13.1625,2.5500000000000003,21.376214541082092,0.0032317376798573967,0.0,166858.37404828053,756.4604614799439,1291237.8845482871,18744.036887998802,18744.036887998802,20.45372159263851,256368.07377599765 
 11/02  15:00:00,14.0,2.8875,23.130046810383515,0.0032746362055252635,0.0,362354.4615333797,753.7019209498399,1352067.1474060523,18744.036887998802,18744.036887998802,21.628503511025077,6816288.073775997 
 11/02  16:00:00,13.6125,2.375,23.99996561866636,0.0032012746381055042,0.0,738145.2746488681,821.7292423512508,1586464.2931261729,18744.036887998802,18744.036887998802,22.545079900646765,8346288.073775997 
 11/02  17:00:00,12.575,1.375,23.999999999340506,0.0031025665992478685,0.0,887659.3373062498,862.572533057175,1744750.6424710667,18744.036887998802,18744.036887998802,22.389833854368156,8346288.073775997 
 11/02  18:00:00,11.5125,0.375,23.999999999999986,0.003062692974439447,0.0,987609.431272751,880.7542967562524,1906702.3457414203,18744.036887998802,18744.036887998802,22.23041634505097,8346288.073775997 
 11/02  19:00:00,10.849999999999998,0.43749999999999994,21.33124173482817,0.003070912601081991,0.0,229552.69898766378,756.2571959266044,1636252.659290899,18744.036887998802,18744.036887998802,20.06444920846713,37488.073775997604 
 11/02  20:00:00,10.3875,1.075,20.497796809669644,0.0031053827937727453,0.0,243897.68128432846,590.8275029316139,1554661.5919865854,18744.036887998802,18744.036887998802,19.150542025308837,37488.073775997604 
 11/02  21:00:00,9.95,1.7375,20.3491423890025,0.003167069216331569,0.0,259694.3223276913,482.045983174029,1590068.3336961097,18744.036887998802,18744.036887998802,18.91297198851571,37488.073775997604 
 11/02  22:00:00,9.1125,1.5624999999999998,20.26011487280354,0.0031598596047676566,0.0,279807.8238437842,435.87465578772776,1703928.2914773806,18744.036887998802,18744.036887998802,18.71109757010784,37488.073775997604 
 11/02  23:00:00,7.95,0.925,20.17319183907067,0.0031257408977583296,0.0,308927.20868629706,415.69162933470216,1867512.172567849,18744.036887998802,18744.036887998802,18.461420201959545,37488.073775997604 
 11/02  24:00:00,6.8125,0.26249999999999996,20.095317988581357,0.003115847983805941,0.0,337676.57881919754,406.8735900255017,2028493.1401710776,18744.036887998802,18744.036887998802,18.222757960667224,37488.073775997604 
 11/03  01:00:00,5.15,0.0,20.017687173278013,0.0031330290265629054,0.0,360404.38340182963,403.01343776226565,2268314.2163344226,18744.036887998802,18744.036887998802,17.90605080968856,37488.073775997604 
 11/03  02:00:00,4.9624999999999995,0.0,20.000001588566978,0.0031344444750489946,0.0,338532.35758843756,401.3230302613987,2291830.486562203,18744.036887998802,18744.036887998802,17.84854984875245,37488.073775997604 
 11/03  03:00:00,4.925,0.0,20.000000000027384,0.0031337628050877465,0.0,307838.6887913219,400.5814521936199,2298105.109352716,18744.036887998802,18744.036887998802,17.842943435422615,37488.073775997604 
 11/03  04:00:00,4.6375,0.1875,20.0,0.0031382595043246884,0.0,278687.7808717785,400.2558957058984,2341917.7225342626,18744.036887998802,18744.036887998802,17.79984865449393,37488.073775997604 
 11/03  05:00:00,3.9749999999999996,0.5499999999999999,20.0,0.003155153235123619,0.0,245659.009331009,400.112763693808,2442128.021044661,18744.036887998802,18744.036887998802,17.70049933463242,37488.073775997604 
 11/03  06:00:00,3.5375,0.8875,20.0,0.003175469120612727,0.0,217908.15747189458,400.04976324100585,2508364.7913248604,18744.036887998802,18744.036887998802,17.634890859539404,37488.073775997604 
 11/03  07:00:00,3.4375000000000004,1.0,20.0,0.003182718625394901,0.0,197434.95685970012,400.0219771126201,2523679.870371608,18744.036887998802,18744.036887998802,17.6198980505803,37488.073775997604 
 11/03  08:00:00,3.8999999999999995,1.0,20.0,0.0031762765976438997,0.0,204123.57562302088,400.0097092123084,2453996.7932336107,18744.036887998802,18744.036887998802,17.68927075652551,37488.073775997604 
 11/03  09:00:00,4.1375,1.0,20.0,0.003172727484540171,0.0,254048.6579579271,400.0042832724199,2418310.9428030644,18744.036887998802,18744.036887998802,17.724896641820983,37488.073775997604 
 11/03  10:00:00,4.0375,1.1875,22.54782199499524,0.0031879837793323132,0.0,529359.561681179,503.02840923496615,2771562.0381521136,18744.036887998802,18744.036887998802,19.60525226621303,6816288.073775997 
 11/03  11:00:00,7.125,1.55,23.93416855870374,0.0031798588483130078,0.0,476959.89853689366,669.9977642874571,2553211.6295536426,18744.036887998802,18744.036887998802,21.462086140331714,8346288.073775997 
 11/03  12:00:00,10.5625,1.8875,23.999983491860554,0.0031717141354989636,0.0,645615.9938416798,798.815973458612,2051424.014603797,18744.036887998802,18744.036887998802,22.08809022196072,8346288.073775997 
 11/03  13:00:00,11.749999999999998,2.1875,23.9999999997464,0.0031928755942920565,0.0,829664.2061374243,852.385655687367,1870363.1957573975,18744.036887998802,18744.036887998802,22.26630618109541,8346288.073775997 
 11/03  14:00:00,12.2125,2.5500000000000003,21.6987473244353,0.0032368951015992057,0.0,194376.55555178618,776.7653715318651,1492043.4367005168,18744.036887998802,18744.036887998802,20.62393357502447,256368.07377599765 
 11/03  15:00:00,12.650000000000002,2.8875,23.189061813475508,0.0032842813936597237,0.0,585501.0451791156,768.3334898198824,1568389.5149368856,18744.036887998802,18744.036887998802,21.488370666608,6816288.073775997 
 11/03  16:00:00,12.05,2.5625,23.999996892141418,0.0032386102199963235,0.0,902733.7440260403,828.3955170360839,1823766.179734909,18744.036887998802,18744.036887998802,22.311154256315305,8346288.073775997 
 11/03  17:00:00,10.9125,1.925,23.999999999925738,0.0031655499783487537,0.0,1045277.4487738023,864.3119506637514,1997424.5349715785,18744.036887998802,18744.036887998802,22.14050132528717,8346288.073775997 
 11/03  18:00:00,9.75,1.2625,24.0,0.0031150605738609564,0.0,1133235.9352976035,880.3807721335708,2174914.078987171,18744.036887998802,18744.036887998802,21.966084608320124,8346288.073775997 
 11/03  19:00:00,8.862499999999999,1.0,21.33719251619297,0.003104851615779676,0.0,283366.94868250913,755.2583828232363,1940674.8540810077,18744.036887998802,18744.036887998802,19.772784602845793,37488.073775997604 
 11/03  20:00:00,8.1,1.0,20.49461889891019,0.0031121803439002867,0.0,306110.9568519001,589.8718817243388,1903670.1912191443,18744.036887998802,18744.036887998802,18.80309967586591,37488.073775997604 
 11/03  21:00:00,7.362499999999999,1.0,20.34343406840148,0.003119330963537955,0.0,329351.4781553494,481.3971727737141,1985727.4656416073,18744.036887998802,18744.036887998802,18.521593583701,37488.073775997604 
 11/03  22:00:00,7.4125,1.0,20.277577184282244,0.0031169973186574154,0.0,328176.2819805498,435.505325861873,1966311.6397266733,18744.036887998802,18744.036887998802,18.460642978253247,37488.073775997604 
 11/03  23:00:00,7.974999999999999,1.0,20.253717981343453,0.0031081603439065413,0.0,312991.69467013376,415.4743141024941,1876791.4005484988,18744.036887998802,18744.036887998802,18.519613737694065,37488.073775997604 
 11/03  24:00:00,8.5125,1.0,20.24183592737841,0.003099730649874725,0.0,298278.3873994772,406.7469616357,1793379.455933991,18744.036887998802,18744.036887998802,18.58835039317715,37488.073775997604 
 11/04  01:00:00,8.95,1.4375000000000002,20.231992262403885,0.0031249639947155123,0.0,285969.2837936241,402.9416363523468,1725852.3302071826,18744.036887998802,18744.036887998802,18.646098501817548,37488.073775997604 
 11/04  02:00:00,9.2875,2.075,20.21888620720022,0.003184343332334265,0.0,276309.00932227925,401.2812479182953,1673045.7468872322,18744.036887998802,18744.036887998802,18.68612335107398,37488.073775997604 
 11/04  03:00:00,9.650000000000002,2.7375,20.206887422556328,0.0032714697248280556,0.0,266269.9986927045,400.5571761011541,1616502.1578492352,18744.036887998802,18744.036887998802,18.729537174778706,37488.073775997604 
 11/04  04:00:00,9.987499999999999,2.8125,20.19968179541052,0.0032771041355578704,0.0,257114.4200590226,400.24192539053854,1564059.8354873871,18744.036887998802,18744.036887998802,18.773004652609544,37488.073775997604 
 11/04  05:00:00,10.35,2.45,20.197970343321664,0.003215721089356638,0.0,247551.7368038951,400.1051070883898,1508418.3684305763,18744.036887998802,18744.036887998802,18.824304579418097,37488.073775997604 
 11/04  06:00:00,10.6875,2.1125,20.197660002708144,0.0031651920834725243,0.0,238706.427791887,400.04571281271956,1456856.5872338319,18744.036887998802,18744.036887998802,18.87309259692995,37488.073775997604 
 11/04  07:00:00,10.925,2.1875,20.192795653445337,0.0031706194555757823,0.0,232346.5398249249,400.0198897732873,1420006.0277010761,18744.036887998802,18744.036887998802,18.90358870903712,37488.073775997604 
 11/04  08:00:00,11.062500000000002,2.5500000000000003,20.18310413279061,0.0032179941979828585,0.0,228631.6472641736,400.0086478145333,1397750.610834559,18744.036887998802,18744.036887998802,18.91463029777562,37488.073775997604 
 11/04  09:00:00,11.225000000000001,2.8875,20.17374950817069,0.003267836872364611,0.0,224606.45047378552,400.0037555338607,1371471.7576267067,18744.036887998802,18744.036887998802,18.927782688067822,37488.073775997604 
 11/04  10:00:00,11.4875,2.375,22.777016619624725,0.003186321327598751,0.0,337716.8182605062,502.85495612170695,1681647.6078916113,18744.036887998802,18744.036887998802,20.905013916283316,6816288.073775997 
 11/04  11:00:00,11.725000000000001,1.375,23.999355250942113,0.003072848794992647,0.0,569414.0342119336,667.754581495988,1882557.653624808,18744.036887998802,18744.036887998802,22.252524835208252,8346288.073775997 
 11/04  12:00:00,11.9875,0.375,23.999999990507654,0.0030176951431205804,0.0,826707.7754681559,794.1379799849603,1844585.1342341858,18744.036887998802,18744.036887998802,22.301678957028624,8346288.073775997 
 11/04  13:00:00,12.2875,0.3125,23.99999999999979,0.0030091800228989798,0.0,1001963.3683650801,847.9217378256195,1799124.0597479278,18744.036887998802,18744.036887998802,22.346546996625445,8346288.073775997 
 11/04  14:00:00,12.587499999999999,0.8125,21.77484799970597,0.00301934195096222,0.0,188416.76263368255,772.8976750547697,1454425.6985373644,18744.036887998802,18744.036887998802,20.73633584393472,256368.07377599765 
 11/04  15:00:00,12.8875,1.3125,23.247063263839884,0.003043935896580947,0.0,729866.6973362346,764.9672283086671,1553495.2656612496,18744.036887998802,18744.036887998802,21.58116212205914,6816288.073775997 
 11/04  16:00:00,13.1875,1.8125,23.99999957714202,0.003082902987169673,0.0,1094189.9810747313,824.7198264106152,1662636.1664305967,18744.036887998802,18744.036887998802,22.481391963025267,8346288.073775997 
 11/04  17:00:00,13.4875,2.3125,23.99999999998521,0.003136125100969324,0.0,1269318.411405283,859.7247542133723,1617097.9662507083,18744.036887998802,18744.036887998802,22.52636486501716,8346288.073775997 
 11/04  18:00:00,13.7875,2.8125,24.0,0.003203528065184263,0.0,1377742.1168622721,874.8680500692797,1571535.8274330287,18744.036887998802,18744.036887998802,22.57135826934832,8346288.073775997 
 11/04  19:00:00,14.087499999999999,3.0,21.81800916056916,0.0032273801076313836,0.0,148241.30514829612,776.379279480981,1233393.453710548,18744.036887998802,18744.036887998802,21.001823007916784,37488.073775997604 
 11/04  20:00:00,14.325,3.0,20.85833397353585,0.003220763569834358,0.0,142592.80151972978,593.4320603591675,1022428.9849364931,18744.036887998802,18744.036887998802,20.0729896780588,37488.073775997604 
 11/04  21:00:00,14.587499999999999,3.0,20.736845384847967,0.003213590713086204,0.0,146340.65957619954,481.7401769320906,949416.7944008486,18744.036887998802,18744.036887998802,19.93059821826079,37488.073775997604 
 11/04  22:00:00,14.825,3.4375,20.68625208795686,0.0032879570115659225,0.0,139000.21453838085,435.088429939965,904802.2845213223,18744.036887998802,18744.036887998802,19.920267855404006,37488.073775997604 
 11/04  23:00:00,14.9625,4.075,20.64684328189698,0.0034182011717044042,0.0,134601.6983537642,414.99749800263737,877283.6291827679,18744.036887998802,18744.036887998802,19.904979011216398,37488.073775997604 
 11/04  24:00:00,15.125,4.7375,20.617783861792507,0.0035779609419377854,0.0,129801.5698792729,406.38873985460987,847535.849478034,18744.036887998802,18744.036887998802,19.902296842717824,37488.073775997604 
 11/05  01:00:00,14.7,4.6875,20.583105243244898,0.0035704293864296105,0.0,139477.39506864105,402.7138183467999,908012.5704728696,18744.036887998802,18744.036887998802,19.8142172231289,37488.073775997604 
 11/05  02:00:00,13.8375,4.1875,20.526270577121434,0.003459108877328092,0.0,161027.3863598637,401.15500452752093,1031140.2661485656,18744.036887998802,18744.036887998802,19.638402079806852,37488.073775997604 
 11/05  03:00:00,12.937500000000002,3.6875,20.466464383215104,0.0033615059683890693,0.0,183568.3635600384,400.4929166905506,1159210.3935359297,18744.036887998802,18744.036887998802,19.453949196670425,37488.073775997604 
 11/05  04:00:00,12.100000000000001,3.1875,20.40979070441585,0.003276618844329811,0.0,205161.32821279817,400.21088429030704,1277194.2685104,18744.036887998802,18744.036887998802,19.277636339688613,37488.073775997604 
 11/05  05:00:00,11.2375,2.6875,20.35946289013041,0.003205513282492208,0.0,227092.93462265737,400.09043068064545,1400291.5474482111,18744.036887998802,18744.036887998802,19.105566292707596,37488.073775997604 
 11/05  06:00:00,10.4,2.1875,20.31080287970756,0.003147661922366483,0.0,248524.20472932927,400.03885921367373,1519597.1965074707,18744.036887998802,18744.036887998802,18.93770177199141,37488.073775997604 
 11/05  07:00:00,9.975,2.0,20.28236510859135,0.003133395572398091,0.0,260334.18316084705,400.01672923126375,1578395.8463380605,18744.036887998802,18744.036887998802,18.84306661891012,37488.073775997604 
 11/05  08:00:00,9.7125,2.0,20.267800272627913,0.003141805361231486,0.0,266978.4856907797,400.0072135924618,1615704.6441934353,18744.036887998802,18744.036887998802,18.790851844317547,37488.073775997604 
 11/05  09:00:00,9.475,2.0,20.27619551910274,0.003149779996584465,0.0,274431.4836679402,400.003115139898,1651925.4138056168,18744.036887998802,18744.036887998802,18.757135589461672,37488.073775997604 
 11/05  10:00:00,10.0875,2.0,22.894633741659643,0.003145776945077573,0.0,515865.84226859245,502.6949403675872,1911927.253922391,18744.036887998802,18744.036887998802,20.814565567957466,6816288.073775997 
 11/05  11:00:00,11.125,2.0,23.999944772223465,0.003135476366643626,0.0,899745.6718551066,665.0511823273625,1969780.9987366884,18744.036887998802,18744.036887998802,22.171750454522666,8346288.073775997 
 11/05  12:00:00,12.187500000000002,2.0,23.99999999867454,0.003125003715867888,0.0,1124128.0404584385,789.2218231514696,1807605.2593717347,18744.036887998802,18744.036887998802,22.33171866162323,8346288.073775997 
 11/05  13:00:00,12.9125,2.1875,23.999999999999954,0.0031406734708364086,0.0,1290054.835560631,843.3675085933335,1696425.6334283075,18744.036887998802,18744.036887998802,22.440408617133844,8346288.073775997 
 11/05  14:00:00,13.4125,2.5500000000000003,21.909162801297217,0.003185025482870302,0.0,171895.84868491994,769.0763279784687,1339808.2368917493,18744.036887998802,18744.036887998802,20.960629999685864,256368.07377599765 
 11/05  15:00:00,13.9125,2.8875,23.3389525672705,0.003232210688045336,0.0,984506.7707971729,760.2141607654244,1401900.3955822308,18744.036887998802,18744.036887998802,21.806842875897793,6816288.073775997 
 11/05  16:00:00,13.537499999999998,2.5625,23.99999749343556,0.0031849649062934316,0.0,1363730.6443632145,818.9121353752772,1600188.4665117518,18744.036887998802,18744.036887998802,22.534123575491883,8346288.073775997 
 11/05  17:00:00,12.7,1.925,23.999999999872678,0.0031090871984507072,0.0,1524556.8655639866,856.4555528839696,1728544.2298093964,18744.036887998802,18744.036887998802,22.40851488551346,8346288.073775997 
 11/05  18:00:00,11.8375,1.2625,23.999999999999993,0.003055587637492308,0.0,1614810.363281866,873.8904557148554,1860729.3866901014,18744.036887998802,18744.036887998802,22.279137815686212,8346288.073775997 
 11/05  19:00:00,11.124999999999998,1.1875,21.82438282499388,0.003055309028267362,0.0,225798.14276410552,771.44146258982,1682855.6151408735,18744.036887998802,18744.036887998802,20.578297405351954,37488.073775997604 
 11/05  20:00:00,10.525000000000002,1.55,20.80637756779488,0.0030889445521142434,0.0,249879.74521658407,568.3914558655897,1583580.8134041866,18744.036887998802,18744.036887998802,19.426304708476607,37488.073775997604 
 11/05  21:00:00,9.925,1.8875,20.696145267623212,0.00312744749474376,0.0,269746.99438073597,471.472773583769,1651749.6680185664,18744.036887998802,18744.036887998802,19.20513417233193,37488.073775997604 
 11/05  22:00:00,10.137500000000001,2.0,20.63878742279896,0.00313531150704182,0.0,264929.65628396336,430.8490067991613,1608196.3847135357,18744.036887998802,18744.036887998802,19.173380734190133,37488.073775997604 
 11/05  23:00:00,10.775,2.0,20.62587562010078,0.003125885525254923,0.0,247873.26398214546,413.2927445648821,1508420.448601196,18744.036887998802,18744.036887998802,19.25404163785188,37488.073775997604 
 11/05  24:00:00,11.4375,2.0,20.616310101139426,0.003116054733054043,0.0,229491.3170864575,405.72979085504954,1406136.944232838,18744.036887998802,18744.036887998802,19.345652458266763,37488.073775997604 
 11/06  01:00:00,11.575,2.1875,20.59788605328508,0.0031368200588406184,0.0,224625.80601977248,402.46977057849097,1383054.367712777,18744.036887998802,18744.036887998802,19.353759173387694,37488.073775997604 
 11/06  02:00:00,11.375,2.5500000000000003,20.57600532444816,0.0031896331968622755,0.0,229646.41167616047,401.0641614032146,1410040.6622553635,18744.036887998802,18744.036887998802,19.303729295498382,37488.073775997604 
 11/06  03:00:00,11.175,2.8875,20.54955377418752,0.003245952991241759,0.0,233925.19749838585,400.4581944642734,1436801.7539859535,18744.036887998802,18744.036887998802,19.25326324983548,37488.073775997604 
 11/06  04:00:00,11.0375,3.1875,20.524307883804063,0.003301155228372044,0.0,237098.3241899306,400.1971534487362,1453760.7666546446,18744.036887998802,18744.036887998802,19.21014054216976,37488.073775997604 
 11/06  05:00:00,10.875,3.55,20.499558295620407,0.003374848792800142,0.0,240643.32500275306,400.0847635017527,1474998.1160832704,18744.036887998802,18744.036887998802,19.165484659160704,37488.073775997604 
 11/06  06:00:00,10.675,3.8875,20.4718127666093,0.0034511749374428187,0.0,245216.55206707364,400.0364011438499,1501231.1346099705,18744.036887998802,18744.036887998802,19.112154589653905,37488.073775997604 
 11/06  07:00:00,10.349999999999998,3.8125,20.44309212603477,0.0034414181837496586,0.0,253125.29679731355,400.0156252571834,1546192.4297093875,18744.036887998802,18744.036887998802,19.039340724641743,37488.073775997604 
 11/06  08:00:00,10.012500000000001,3.45,20.422177025552386,0.003373046544531544,0.0,262509.42360550974,400.0067193656655,1593141.0047153698,18744.036887998802,18744.036887998802,18.966100615484248,37488.073775997604 
 11/06  09:00:00,9.65,3.1125,20.439408393672206,0.003316751868984752,0.0,273605.74648764386,400.00289606128655,1649586.9633543398,18744.036887998802,18744.036887998802,18.921441593819992,37488.073775997604 
 11/06  10:00:00,10.3125,3.1875,23.013983145475464,0.003326052596483134,0.0,660079.8856847507,508.58139241439585,1902997.5963415066,18744.036887998802,18744.036887998802,20.993858370646862,6816288.073775997 
 11/06  11:00:00,11.675,3.55,23.99999793553625,0.003383793119334128,0.0,1167427.694315018,691.6538542286858,1885020.0745749143,18744.036887998802,18744.036887998802,22.255076841174983,8346288.073775997 
 11/06  12:00:00,13.0125,3.8875,23.999999999924253,0.0034431846255738316,0.0,1392150.7352082827,797.97377391893,1680574.9506098505,18744.036887998802,18744.036887998802,22.45557994481396,8346288.073775997 
 11/06  13:00:00,13.562500000000002,3.8125,23.999999999999996,0.003422057648400774,0.0,1544689.744312785,845.3717799954253,1596328.1809638084,18744.036887998802,18744.036887998802,22.537999977442364,8346288.073775997 
 11/06  14:00:00,13.6,3.45,21.793208188221705,0.0033476971467766457,0.0,165601.12440089695,747.8888777752314,1290649.1473576957,18744.036887998802,18744.036887998802,20.87855246067089,256368.07377599765 
 11/06  15:00:00,13.662499999999998,3.1125,23.375132423103445,0.0032849673363736873,0.0,1107842.4821704056,744.9163383503611,1447472.565867042,18744.036887998802,18744.036887998802,21.81563301151938,6816288.073775997 
 11/06  16:00:00,13.2625,3.0,23.999996822952394,0.0032714580974231,0.0,1595835.2945286718,810.7509667350741,1641404.6516946068,18744.036887998802,18744.036887998802,22.492948168594015,8346288.073775997 
 11/06  17:00:00,12.624999999999998,3.0,23.999999999789978,0.0032807018047837635,0.0,1747323.1840201477,852.5405247951621,1739499.6151033235,18744.036887998802,18744.036887998802,22.397328989764052,8346288.073775997 
 11/06  18:00:00,11.962499999999999,3.0,23.999999999999986,0.003290502269284553,0.0,1828999.8870751322,872.1875006062767,1841346.2924421027,18744.036887998802,18744.036887998802,22.297940634324057,8346288.073775997 
 11/06  19:00:00,11.575,2.875,21.687808565682534,0.003276850013126925,0.0,213549.6872494804,750.7570418415442,1588720.8412661054,18744.036887998802,18744.036887998802,20.508616183549854,37488.073775997604 
 11/06  20:00:00,11.437499999999998,2.7375,20.96919697564988,0.00325944821654605,0.0,232600.41870202104,588.6494272673782,1464390.5362198115,18744.036887998802,18744.036887998802,19.683826485842026,37488.073775997604 
 11/06  21:00:00,11.274999999999999,2.575,20.860097957976336,0.003239725259194738,0.0,238312.35009275706,480.4232342039909,1467428.400367739,18744.036887998802,18744.036887998802,19.54199189835019,37488.073775997604 
 11/06  22:00:00,11.075,2.375,20.800748327117443,0.0032165859449794377,0.0,242726.70383135258,434.96400489279335,1487410.013399821,18744.036887998802,18744.036887998802,19.45711802915167,37488.073775997604 
 11/06  23:00:00,10.937499999999998,2.2375,20.75566260492105,0.003202964579511339,0.0,245533.6562846913,415.2053436356514,1500398.1203087105,18744.036887998802,18744.036887998802,19.395445895190758,37488.073775997604 
 11/06  24:00:00,10.774999999999999,2.075,20.719006621212564,0.003187755457237149,0.0,248945.573431245,406.62324218070773,1518768.3359980949,18744.036887998802,18744.036887998802,19.338895035176378,37488.073775997604 
 11/07  01:00:00,10.5125,2.0,20.68426799936327,0.003184172413272486,0.0,254945.9293496598,402.88912328044,1553191.7977610962,18744.036887998802,18744.036887998802,19.26994135332094,37488.073775997604 
 11/07  02:00:00,10.15,2.0,20.648026906430108,0.0031903351167106133,0.0,263498.4877290314,401.26150408103024,1602912.0404621125,18744.036887998802,18744.036887998802,19.185379209942695,37488.073775997604 
 11/07  03:00:00,9.8125,2.0,20.613448364737405,0.003196178609150322,0.0,271745.70052589226,400.5512830247965,1648773.2893851793,18744.036887998802,18744.036887998802,19.104224127304533,37488.073775997604 
 11/07  04:00:00,9.6375,2.1875,20.5861320125872,0.003223346584431842,0.0,275874.9823948832,400.2410720082065,1671062.4643851598,18744.036887998802,18744.036887998802,19.053265130794216,37488.073775997604 
 11/07  05:00:00,9.5375,2.5500000000000003,20.562962577998736,0.0032770069241866316,0.0,277896.39749867166,400.1054200165263,1682983.5811278464,18744.036887998802,18744.036887998802,19.018258300088924,37488.073775997604 
 11/07  06:00:00,9.4375,2.8875,20.54047953612199,0.003334041443611466,0.0,279930.5956389033,400.0460819860307,1694976.1567552513,18744.036887998802,18744.036887998802,18.98397530709415,37488.073775997604 
 11/07  07:00:00,9.15,2.8125,20.51585453761139,0.0033267870576366414,0.0,286759.04201972485,400.02014412689505,1735306.190170596,18744.036887998802,18744.036887998802,18.920965165080126,37488.073775997604 
 11/07  08:00:00,8.8125,2.45,20.496632882409585,0.0032764450110279028,0.0,296140.0661836574,400.0088188472249,1782912.162478021,18744.036887998802,18744.036887998802,18.849200034997864,37488.073775997604 
 11/07  09:00:00,8.45,2.1125,20.516726374358413,0.0032368892496995394,0.0,307289.3110599931,400.00386733724383,1840316.2961933073,18744.036887998802,18744.036887998802,18.80692999456144,37488.073775997604 
 11/07  10:00:00,7.6125,1.8125000000000002,20.502781791752263,0.0032156024127140874,0.0,327393.7864019345,400.001698103139,1966170.8980091722,18744.036887998802,18744.036887998802,18.680756903819145,37488.073775997604 
 11/07  11:00:00,9.7,1.45,20.532946335535353,0.003156672002950264,0.0,276591.2841901532,400.00074653091815,1648796.0812984367,18744.036887998802,18744.036887998802,18.993239860271263,37488.073775997604 
 11/07  12:00:00,12.075,1.1125,20.60697752022095,0.003103883477809713,0.0,212700.08238496465,400.00032871442716,1300845.0441391827,18744.036887998802,18744.036887998802,19.4228027311227,37488.073775997604 
 11/07  13:00:00,13.1625,1.4375000000000002,20.635469481005465,0.00311804406607702,0.0,183613.76060744916,400.00014484219435,1139743.1249543861,18744.036887998802,18744.036887998802,19.613208453462708,37488.073775997604 
 11/07  14:00:00,14.125,2.075,20.661483410595366,0.0031730822950560597,0.0,158420.67834875718,400.0000637731302,996789.4401389236,18744.036887998802,18744.036887998802,19.779467001663903,37488.073775997604 
 11/07  15:00:00,15.062499999999998,2.7375,20.68900777026562,0.0032568713491899176,0.0,133844.54151948294,400.0000280416032,857878.9284216434,18744.036887998802,18744.036887998802,19.943812559601753,37488.073775997604 
 11/07  16:00:00,14.775,2.375,20.68156442841881,0.003206663359071955,0.0,139012.76600627348,400.00001231838837,903005.1459717524,18744.036887998802,18744.036887998802,19.90757866355824,37488.073775997604 
 11/07  17:00:00,13.775,1.375,20.628235407703084,0.0031071594230041868,0.0,163800.21301359887,400.000005421679,1048186.6530143705,18744.036887998802,18744.036887998802,19.716226715115365,37488.073775997604 
 11/07  18:00:00,12.775,0.375,20.576118021318496,0.003066282368491409,0.0,189474.91470737327,400.0000023899539,1192689.5380079458,18744.036887998802,18744.036887998802,19.521136424255005,37488.073775997604 
 11/07  19:00:00,12.0875,0.0,20.534484672727267,0.003066742812922074,0.0,207526.9078596709,400.0000010540192,1290743.166094394,18744.036887998802,18744.036887998802,19.378971102966045,37488.073775997604 
 11/07  20:00:00,11.525000000000002,0.0,20.503439339811493,0.0030722254798508423,0.0,222001.76625269593,400.00000046481534,1371841.2857457474,18744.036887998802,18744.036887998802,19.267329461146026,37488.073775997604 
 11/07  21:00:00,10.9875,0.0,20.473291609217252,0.003077478483786999,0.0,235921.67324654135,400.00000020495764,1449177.0832568828,18744.036887998802,18744.036887998802,19.15969060743337,37488.073775997604 
 11/07  22:00:00,10.8,0.1875,20.45534093117215,0.003080549321624671,0.0,241088.9612493616,400.0000000903655,1474387.457304836,18744.036887998802,18744.036887998802,19.112993890457567,37488.073775997604 
 11/07  23:00:00,9.3625,0.5499999999999999,20.409645775200502,0.0031069890341444235,0.0,275865.96228426334,400.00000003983325,1687685.5754036973,18744.036887998802,18744.036887998802,18.873629785945443,37488.073775997604 
 11/07  24:00:00,8.5,0.8875,20.35325477327305,0.0031321270709334277,0.0,299552.2095703146,400.0000000175511,1807564.0274149776,18744.036887998802,18744.036887998802,18.685067568356803,37488.073775997604 
 11/08  01:00:00,7.4375,0.8125,20.31502477452798,0.0031412060355933673,0.0,325721.1662787631,400.00000000773196,1963936.4671439063,18744.036887998802,18744.036887998802,18.500715338748385,37488.073775997604 
 11/08  02:00:00,6.674999999999999,0.44999999999999996,20.268891749500696,0.003136313095977951,0.0,346239.16448215506,400.0000000034069,2071256.6602369514,18744.036887998802,18744.036887998802,18.339799165605417,37488.073775997604 
 11/08  03:00:00,6.5375,0.1125,20.253050301833177,0.003131117214928144,0.0,349860.30221262167,400.0000000015017,2089668.2751999788,18744.036887998802,18744.036887998802,18.303324118977628,37488.073775997604 
 11/08  04:00:00,6.25,0.0,20.23392422589145,0.0031322762853526406,0.0,356692.89798643324,400.00000000066217,2131295.8096308736,18744.036887998802,18744.036887998802,18.245763050597795,37488.073775997604 
 11/08  05:00:00,5.0375,0.0,20.187790904785142,0.003145600670856406,0.0,386495.90018356894,400.00000000029195,2309726.528638918,18744.036887998802,18744.036887998802,18.03320496159226,37488.073775997604 
 11/08  06:00:00,4.6499999999999995,0.0,20.151003733611596,0.003148333611890236,0.0,397927.76072629046,400.00000000012864,2361431.6908455566,18744.036887998802,18744.036887998802,17.9323245051492,37488.073775997604 
 11/08  07:00:00,4.8625,0.0,20.148582378993183,0.003143960011514628,0.0,392203.895588715,400.0000000000568,2329389.960443606,18744.036887998802,18744.036887998802,17.961590698052966,37488.073775997604 
 11/08  08:00:00,6.15,0.0,20.17136027144751,0.0031260245426163523,0.0,361370.33876492904,400.00000000002524,2135435.250490446,18744.036887998802,18744.036887998802,18.1562358265041,37488.073775997604 
 11/08  09:00:00,6.9,0.0,20.200379655221678,0.003115038705730462,0.0,341334.1318758078,400.0000000000111,2027446.8819029187,18744.036887998802,18744.036887998802,18.297188261331286,37488.073775997604 
 11/08  10:00:00,7.025,0.0,20.19608655438896,0.003111106611125384,0.0,337950.21805974515,400.0000000000049,2008247.3228082075,18744.036887998802,18744.036887998802,18.312052945483487,37488.073775997604 
 11/08  11:00:00,7.2875,0.0,20.18319806032271,0.0031047063009294797,0.0,330510.7995119494,400.0000000000023,1967161.5755916978,18744.036887998802,18744.036887998802,18.340966812773086,37488.073775997604 
 11/08  12:00:00,7.525,0.0,20.178118047640766,0.0030986231641360615,0.0,324889.3292987329,400.00000000000114,1930113.0813865396,18744.036887998802,18744.036887998802,18.36761026125528,37488.073775997604 
 11/08  13:00:00,7.725,0.1875,20.172939366344778,0.0030952810183157127,0.0,319359.9713835423,400.0000000000006,1899337.5768004118,18744.036887998802,18744.036887998802,18.393671830145006,37488.073775997604 
 11/08  14:00:00,7.862500000000001,0.5499999999999999,20.16572446742193,0.0031002399067086577,0.0,315146.5324739415,400.00000000000034,1877833.6437812583,18744.036887998802,18744.036887998802,18.41034502355452,37488.073775997604 
 11/08  15:00:00,8.025,0.8875,20.15761388522679,0.0031108391717257007,0.0,310647.58969923423,400.0000000000002,1852131.854877494,18744.036887998802,18744.036887998802,18.42767486497865,37488.073775997604 
 11/08  16:00:00,8.162499999999998,1.1875,20.14956109431643,0.0031260841159079424,0.0,306559.5146872455,400.0000000000002,1830423.6169182782,18744.036887998802,18744.036887998802,18.44276545162468,37488.073775997604 
 11/08  17:00:00,8.325000000000001,1.55,20.1404084718949,0.003152298395654983,0.0,301890.75830935757,400.00000000000017,1804542.3749205912,18744.036887998802,18744.036887998802,18.459960578758874,37488.073775997604 
 11/08  18:00:00,8.4625,1.8875,20.141597160253564,0.0031834614050161155,0.0,298518.9988474126,400.00000000000017,1783674.887859806,18744.036887998802,18744.036887998802,18.480253479201295,37488.073775997604 
 11/08  19:00:00,8.375,2.1875,20.12872040626113,0.003221108479131171,0.0,299298.59419078846,400.0000000000001,1796247.7862110822,18744.036887998802,18744.036887998802,18.463346931966516,37488.073775997604 
 11/08  20:00:00,8.2375,2.5500000000000003,20.109041222506228,0.003275522453633423,0.0,301947.304417433,400.00000000000017,1814480.4799065092,18744.036887998802,18744.036887998802,18.429169621808423,37488.073775997604 
 11/08  21:00:00,8.075,2.8875,20.089251134892827,0.0033334859612902702,0.0,305242.3758833072,400.0000000000002,1836546.28345516,18744.036887998802,18744.036887998802,18.391209529211274,37488.073775997604 
 11/08  22:00:00,7.875000000000001,3.0,20.06846631115484,0.003356835884606071,0.0,309725.9703622104,400.0,1864003.5339373106,18744.036887998802,18744.036887998802,18.345581755134376,37488.073775997604 
 11/08  23:00:00,7.6125,3.0,20.04701831898231,0.00336153210042602,0.0,315752.13225732406,400.0000000000002,1900925.6206647465,18744.036887998802,18744.036887998802,18.29065644099016,37488.073775997604 
 11/08  24:00:00,7.375000000000001,3.0,20.018013466267178,0.003365862279115708,0.0,320913.9830641417,400.00000000000034,1932878.1084566982,18744.036887998802,18744.036887998802,18.232923367101037,37488.073775997604 
 11/09  01:00:00,7.174999999999999,2.875,20.000209160128083,0.0033477500488869644,0.0,322189.54880937363,400.0000000000003,1959312.631121717,18744.036887998802,18744.036887998802,18.181715454337027,37488.073775997604 
 11/09  02:00:00,6.9125,2.7375,20.00000052717033,0.003329233901648324,0.0,312011.3296633404,400.00000000000034,1998792.0623160284,18744.036887998802,18744.036887998802,18.14116041939036,37488.073775997604 
 11/09  03:00:00,6.674999999999999,2.575,20.000000000009166,0.003307660923156247,0.0,295835.6354897837,400.0000000000003,2034695.064921972,18744.036887998802,18744.036887998802,18.105533298731054,37488.073775997604 
 11/09  04:00:00,6.4125,2.375,20.0,0.00328247934560223,0.0,279501.1738274869,400.00000000000034,2074370.0878230005,18744.036887998802,18744.036887998802,18.06616164631007,37488.073775997604 
