Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 11/09  05:00:00,6.174999999999999,2.2375,20.0,0.0032675665941342795,0.0,263582.3893504255,400.0000000000003,2110258.62331177,18744.036887998802,18744.036887998802,18.030538250499124,37488.073775997604 
 11/09  06:00:00,5.9125,2.075,20.0,0.003251047690226951,0.0,247429.10812677513,400.0000000000003,2149917.0432243114,18744.036887998802,18744.036887998802,17.991163792377815,37488.073775997604 
 11/09  07:00:00,5.925,2.0,20.0,0.0032430700866962884,0.0,235891.25686877425,400.00000000000034,2147873.5927340044,18744.036887998802,18744.036887998802,17.993036389233474,37488.073775997604 
 11/09  08:00:00,6.0625,2.0,20.0,0.0032428653202149302,0.0,226806.5182258724,400.0000000000005,2126999.571363005,18744.036887998802,18744.036887998802,18.01365662056844,37488.073775997604 
 11/09  09:00:00,6.225,2.0,20.0,0.0032423992327935427,0.0,221687.27759352943,400.0000000000002,2102286.640265681,18744.036887998802,18744.036887998802,18.038026258470722,37488.073775997604 
 11/09  10:00:00,6.6125,2.0,22.553155437321948,0.0032391755323403137,0.0,460180.17711040465,503.04561333335795,2384299.2484018942,18744.036887998802,18744.036887998802,19.994966721000523,6816288.073775997 
 11/09  11:00:00,7.1125,2.0,23.909669384435645,0.003234783907226785,0.0,443708.8339482866,670.2293337648327,2555267.5717741633,18744.036887998802,18744.036887998802,21.446341991732336,8346288.073775997 
 11/09  12:00:00,7.6125,2.0,23.999620943226248,0.003230341700485119,0.0,564450.2993135081,800.1663888723002,2500432.039164971,18744.036887998802,18744.036887998802,21.639881130951558,8346288.073775997 
 11/09  13:00:00,7.987499999999999,2.1875,23.99999999566542,0.0032515020809649295,0.0,750885.6806744097,854.3385773703544,2443916.021021597,18744.036887998802,18744.036887998802,21.70193356006521,8346288.073775997 
 11/09  14:00:00,8.35,2.5500000000000003,21.3011457897652,0.003300727762913313,0.0,291984.4122134615,756.9416717840729,2016574.4736342304,18744.036887998802,18744.036887998802,19.686431089155885,256368.07377599765 
 11/09  15:00:00,8.6875,2.8875,23.01098515555752,0.0033533459442260734,0.0,491743.9068876013,754.9022015428792,2146881.7372384667,18744.036887998802,18744.036887998802,20.751784699560954,6816288.073775997 
 11/09  16:00:00,8.6125,2.5625,23.999926505930283,0.0033032687781447247,0.0,870303.5066161588,823.4009344309782,2347466.906026996,18744.036887998802,18744.036887998802,21.7946386120823,8346288.073775997 
 11/09  17:00:00,8.25,1.925,23.999999998611717,0.0032225763197205287,0.0,1011153.8248886184,864.0302224387863,2402772.4066682225,18744.036887998802,18744.036887998802,21.741139596052264,8346288.073775997 
 11/09  18:00:00,7.9125,1.2625,23.999999999999968,0.003164434603513678,0.0,1118332.4462972407,882.2506994746534,2454195.9885653467,18744.036887998802,18744.036887998802,21.690471323147946,8346288.073775997 
 11/09  19:00:00,7.4875,0.8125,21.30993466979313,0.003141691495360058,0.0,319482.4531025747,757.9040452299656,2145497.123547693,18744.036887998802,18744.036887998802,19.546005769615885,37488.073775997604 
 11/09  20:00:00,6.9875,0.44999999999999996,20.46430532190533,0.0031354806794855515,0.0,335912.73123120016,592.3690693289243,2066632.3380995265,18744.036887998802,18744.036887998802,18.607842676627904,37488.073775997604 
 11/09  21:00:00,6.4875,0.1125,20.322823361889526,0.00313706879222114,0.0,352694.1279326673,483.2074183503811,2113679.267326232,18744.036887998802,18744.036887998802,18.371389923268993,37488.073775997604 
 11/09  22:00:00,5.9875,0.1875,20.24091608949547,0.003144587116983508,0.0,364337.0595492775,436.631004398676,2176519.016837796,18744.036887998802,18744.036887998802,18.22304479202772,37488.073775997604 
 11/09  23:00:00,4.4875,0.5499999999999999,20.14649445383173,0.003172499103408455,0.0,400679.14641669416,416.1182819945817,2390410.5061452487,18744.036887998802,18744.036887998802,17.925339774220554,37488.073775997604 
 11/09  24:00:00,3.575,0.8875,20.06151408664994,0.003199202693805539,0.0,424762.1951233719,407.09610140703325,2513558.969408003,18744.036887998802,18744.036887998802,17.704806724593542,37488.073775997604 
 11/10  01:00:00,2.375,0.8125,20.008514663536694,0.003211211110055627,0.0,424829.35086141713,403.1262444978338,2686261.550922887,18744.036887998802,18744.036887998802,17.477119246756114,37488.073775997604 
 11/10  02:00:00,1.6375000000000002,0.44999999999999996,20.000000392294826,0.003207259487206554,0.0,379789.24050889607,401.3807741217433,2794522.633553198,18744.036887998802,18744.036887998802,17.34986239828988,37488.073775997604 
 11/10  03:00:00,1.5375,0.1125,20.000000000006526,0.003202792983474259,0.0,344681.95114656555,400.61120517928924,2809727.740753927,18744.036887998802,18744.036887998802,17.334903802053038,37488.073775997604 
 11/10  04:00:00,1.6250000000000002,0.1875,20.0,0.0032023146303053686,0.0,316899.2493009375,400.2709355620343,2796625.0083528617,18744.036887998802,18744.036887998802,17.348061629447514,37488.073775997604 
 11/10  05:00:00,1.3249999999999997,0.5499999999999999,20.0,0.003214443381794947,0.0,285209.2969396513,400.1202178145844,2841969.516253827,18744.036887998802,18744.036887998802,17.30308739714756,37488.073775997604 
 11/10  06:00:00,1.1,0.8875,20.0,0.003231930235192496,0.0,256561.89710359793,400.0534025070195,2876092.475986101,18744.036887998802,18744.036887998802,17.269353296504843,37488.073775997604 
 11/10  07:00:00,1.1,1.0,20.0,0.0032383857581967583,0.0,234357.1456424755,400.0237376964331,2876174.2035926455,18744.036887998802,18744.036887998802,17.269360941085804,37488.073775997604 
 11/10  08:00:00,1.4749999999999999,1.0,20.0,0.003233617151452514,0.0,234070.91816546713,400.0105570505493,2819810.131435897,18744.036887998802,18744.036887998802,17.325610182840506,37488.073775997604 
 11/10  09:00:00,1.7625,1.0,20.000000000000004,0.0032300438494070236,0.0,273365.28945457586,400.0046909634911,2776570.23949386,18744.036887998802,18744.036887998802,17.36873595714227,37488.073775997604 
 11/10  10:00:00,1.6750000000000003,1.8124999999999998,22.525325091265675,0.003307108715269392,0.0,591803.5307794384,503.12500590455716,3124576.673626651,18744.036887998802,18744.036887998802,19.233063704674606,6816288.073775997 
 11/10  11:00:00,4.7875000000000005,3.175,23.923107476514797,0.0034750552163389896,0.0,526901.7966583389,670.370765075447,2904213.016929766,18744.036887998802,18744.036887998802,21.099074819919807,8346288.073775997 
 11/10  12:00:00,8.2625,4.5125,23.999971346147827,0.0037377424496658983,0.0,670213.5163748564,798.9581455417757,2400115.464272484,18744.036887998802,18744.036887998802,21.74300218323458,8346288.073775997 
 11/10  13:00:00,9.637500000000001,5.0,23.999999999594003,0.0038531192334186302,0.0,849977.1068176924,851.2725356754427,2190998.937931305,18744.036887998802,18744.036887998802,21.949522425899247,8346288.073775997 
 11/10  14:00:00,10.399999999999999,5.0,21.66024745204665,0.0038411971725371068,0.0,239901.17830321295,770.766694257697,1763844.5866347027,18744.036887998802,18744.036887998802,20.33253889487071,256368.07377599765 
 11/10  15:00:00,11.1375,5.0,23.139191440414084,0.003829519913254394,0.0,610021.3604561801,726.6769085932144,1789031.9293224735,18744.036887998802,18744.036887998802,21.210659053511428,6816288.073775997 
 11/10  16:00:00,10.962499999999999,4.5625,23.999996088508198,0.003706404987397774,0.0,946381.4404307803,805.9958766283305,1988690.435789881,18744.036887998802,18744.036887998802,22.14810645462197,8346288.073775997 
 11/10  17:00:00,10.325,3.925,23.999999999905434,0.0035509757157925173,0.0,1095291.8121457798,854.1613849998597,2086018.3411966257,18744.036887998802,18744.036887998802,22.052450291734424,8346288.073775997 
 11/10  18:00:00,9.6625,3.2625,23.999999999999996,0.0034154640665369643,0.0,1191204.245432503,876.0584020070601,2187073.6805300745,18744.036887998802,18744.036887998802,21.953024177307615,8346288.073775997 
 11/10  19:00:00,9.15,3.0,21.375077245544404,0.0033699996520733994,0.0,276856.52597443934,753.3915857816992,1900846.2055692207,18744.036887998802,18744.036887998802,19.84569763506871,37488.073775997604 
 11/10  20:00:00,8.6875,3.0,20.543510992968507,0.003374296489037069,0.0,291640.25521971483,589.1873778532873,1819753.524675179,18744.036887998802,18744.036887998802,18.93094120483801,37488.073775997604 
 11/10  21:00:00,8.25,3.0,20.40176711301172,0.003378378867438944,0.0,307013.8269588482,481.30114526749963,1857265.2407094433,18744.036887998802,18744.036887998802,18.70235821860272,37488.073775997604 
 11/10  22:00:00,7.9125,3.0,20.326767301765784,0.0033814641049884,0.0,314781.9799119787,435.54574109486623,1896408.3011124395,18744.036887998802,18744.036887998802,18.582742423591014,37488.073775997604 
 11/10  23:00:00,7.674999999999999,3.0,20.27063017060214,0.003383335536080571,0.0,320035.31775183673,415.52899761949504,1923641.2539755148,18744.036887998802,18744.036887998802,18.49609671391869,37488.073775997604 
 11/10  24:00:00,7.4125,3.0,20.22376431198221,0.003385570829736494,0.0,325843.72210196074,406.7878254925136,1956466.7811397337,18744.036887998802,18744.036887998802,18.4158176834506,37488.073775997604 
 11/11  01:00:00,7.3,3.0,20.186353970654856,0.003386492719240379,0.0,328225.00028714887,402.9678971006371,1966969.0738589354,18744.036887998802,18744.036887998802,18.364154054228525,37488.073775997604 
 11/11  02:00:00,7.3,3.0,20.159807349115347,0.003386309974919533,0.0,327563.02446227486,401.2979188381678,1961986.5397320106,18744.036887998802,18744.036887998802,18.340319068750315,37488.073775997604 
 11/11  03:00:00,7.3,3.0,20.13617356675429,0.0033859075144108512,0.0,326824.43286762276,400.5676847392583,1957761.5478494354,18744.036887998802,18744.036887998802,18.319874128776718,37488.073775997604 
 11/11  04:00:00,7.362500000000001,3.1875,20.114905711863962,0.0034183977990403756,0.0,324523.8333186964,400.2482622794796,1944785.3911097744,18744.036887998802,18744.036887998802,18.31055460341067,37488.073775997604 
 11/11  05:00:00,7.4625,3.55,20.095734150527875,0.0034878380311892335,0.0,321213.76359058626,400.1084430344298,1926859.5513647427,18744.036887998802,18744.036887998802,18.309075878577904,37488.073775997604 
 11/11  06:00:00,7.5625,3.8875,20.07813391602347,0.00355867490447809,0.0,318028.95223791106,400.0472880646338,1909204.2155027855,18744.036887998802,18744.036887998802,18.308623082292762,37488.073775997604 
 11/11  07:00:00,7.6625,4.0,20.063912231456804,0.0035813047599171513,0.0,315014.7678266247,400.0205930885914,1892003.9654804126,18744.036887998802,18744.036887998802,18.31073609404914,37488.073775997604 
 11/11  08:00:00,7.7,4.0,20.050698808427164,0.0035790744011768433,0.0,313533.0340767495,400.0089653440604,1884463.0350801116,18744.036887998802,18744.036887998802,18.305439142905072,37488.073775997604 
 11/11  09:00:00,7.7625,4.0,20.038506747300648,0.003576376821684149,0.0,311606.7094730792,400.00390257465153,1873164.3632169748,18744.036887998802,18744.036887998802,18.303706245169604,37488.073775997604 
 11/11  10:00:00,7.8,3.5625,22.660049158504542,0.0034743150672297708,0.0,431771.9972883032,502.9098559844649,2217787.1916600736,18744.036887998802,18744.036887998802,20.257366832466175,6816288.073775997 
 11/11  11:00:00,7.862500000000001,2.925,23.986637586280438,0.003345033995484727,0.0,516513.38528383494,669.011752632485,2456658.0051868837,18744.036887998802,18744.036887998802,21.644509045276635,8346288.073775997 
 11/11  12:00:00,7.9,2.2625,23.999999855705546,0.0032381722716808233,0.0,759103.2585872525,796.7707272787801,2458766.092320082,18744.036887998802,18744.036887998802,21.688990008884357,8346288.073775997 
 11/11  13:00:00,7.9,1.8749999999999998,23.999999999997648,0.0031852351765374112,0.0,912909.2443652734,850.5528092151093,2459410.1450049416,18744.036887998802,18744.036887998802,21.688824209155637,8346288.073775997 
 11/11  14:00:00,7.8375,1.7375,21.336377540705932,0.0031672271878591986,0.0,306931.1482052264,753.5032008726298,2102518.2372636995,18744.036887998802,18744.036887998802,19.63880756595755,256368.07377599765 
 11/11  15:00:00,7.8,1.575,23.04680959952027,0.0031479564907338246,0.0,603859.27402147,751.8278506124611,2293666.9538,18744.036887998802,18744.036887998802,20.663348256904893,6816288.073775997 
 11/11  16:00:00,7.8,1.3749999999999998,23.999994336907008,0.0031266228548336972,0.0,994095.28609413,819.979685066468,2475618.2088918504,18744.036887998802,18744.036887998802,21.673597259174148,8346288.073775997 
 11/11  17:00:00,7.7375,1.2375,23.999999999866862,0.00311274029062878,0.0,1145305.0761882626,859.5312945752366,2485593.657730817,18744.036887998802,18744.036887998802,21.66420809846027,8346288.073775997 
 11/11  18:00:00,7.7,1.075,23.999999999999996,0.003098263728578972,0.0,1272673.888839269,876.5849191134429,2491708.4891214306,18744.036887998802,18744.036887998802,21.658532205504642,8346288.073775997 
 11/11  19:00:00,7.825000000000001,1.0,21.376308308677757,0.0030890170523526174,0.0,313438.17269621795,751.7783093575075,2107724.18817879,18744.036887998802,18744.036887998802,19.646594272468104,37488.073775997604 
 11/11  20:00:00,7.9625,1.0,20.576301077366605,0.0030846513414381415,0.0,313941.7845160353,587.1450508765597,1938733.2428311042,18744.036887998802,18744.036887998802,18.842441807412712,37488.073775997604 
 11/11  21:00:00,8.125,1.0,20.46104059453019,0.0030800312048540426,0.0,313378.6102069072,479.65848382640417,1889400.281429058,18744.036887998802,18744.036887998802,18.728764551213303,37488.073775997604 
 11/11  22:00:00,8.2625,0.8125,20.406581045614807,0.00306577119074645,0.0,308668.33480232593,434.49760743219633,1859543.815203162,18744.036887998802,18744.036887998802,18.699084859591267,37488.073775997604 
 11/11  23:00:00,8.425,0.44999999999999996,20.366839632535374,0.003047536960190128,0.0,303525.5317683846,414.9224969360049,1828347.7098873171,18744.036887998802,18744.036887998802,18.68675861380384,37488.073775997604 
 11/11  24:00:00,8.5625,0.1125,20.33572229575946,0.003037236728112932,0.0,298980.26897270663,406.4558559091291,1802603.0768724475,18744.036887998802,18744.036887998802,18.67995796540951,37488.073775997604 
 11/12  01:00:00,8.6,0.1875,20.30658557651616,0.003034570727962471,0.0,297083.06806149665,402.79233050018775,1792447.0051587017,18744.036887998802,18744.036887998802,18.660631390239942,37488.073775997604 
 11/12  02:00:00,8.6,0.5499999999999999,20.27910074366783,0.003039710651918828,0.0,296322.4501034585,401.2072313633508,1788167.176391069,18744.036887998802,18744.036887998802,18.636768929340505,37488.073775997604 
 11/12  03:00:00,8.6,0.8875,20.254156212653047,0.0030509015614490374,0.0,295638.5678263842,400.5216040186422,1784284.496747298,18744.036887998802,18744.036887998802,18.615108018648336,37488.073775997604 
 11/12  04:00:00,8.5375,1.1875,20.229836714866597,0.0030670893953881786,0.0,296559.84817838744,400.22519653952776,1790078.9456160401,18744.036887998802,18744.036887998802,18.58524229717946,37488.073775997604 
 11/12  05:00:00,8.5,1.55,20.19970747141695,0.0030939111616641807,0.0,296333.6303296497,400.09713764427323,1791521.0602829657,18744.036887998802,18744.036887998802,18.55597929719532,37488.073775997604 
 11/12  06:00:00,8.5,1.8875,20.17396873621606,0.003124785986344872,0.0,296129.0818150727,400.04185363405895,1787049.6524841622,18744.036887998802,18744.036887998802,18.531037960459557,37488.073775997604 
 11/12  07:00:00,8.25,2.0,20.148770518047023,0.003140002174866096,0.0,301743.14356955537,400.0180174010537,1821462.46364611,18744.036887998802,18744.036887998802,18.474388348162663,37488.073775997604 
 11/12  08:00:00,7.9125,2.0,20.118608152776723,0.0031453350738257294,0.0,310050.58859888895,400.0077569887368,1867725.9577312013,18744.036887998802,18744.036887998802,18.39779303422669,37488.073775997604 
 11/12  09:00:00,7.550000000000001,2.0,20.089636704628887,0.0031510991628483018,0.0,318929.3578912602,400.00334060020134,1917971.793999948,18744.036887998802,18744.036887998802,18.319151280407105,37488.073775997604 
 11/12  10:00:00,7.4,2.0,22.714826991696384,0.0031542410549471305,0.0,445776.9934156185,502.69094089062764,2290829.2527816007,18744.036887998802,18744.036887998802,20.244609138507393,6816288.073775997 
 11/12  11:00:00,7.3375,2.0,23.997450491422843,0.0031565718112036884,0.0,594367.8911800717,667.0907301935486,2542652.1285587237,18744.036887998802,18744.036887998802,21.58437052156224,8346288.073775997 
 11/12  12:00:00,7.3,2.0,23.999999966590913,0.0031586920963611203,0.0,850480.0446680748,792.1398808771834,2551613.4602734735,18744.036887998802,18744.036887998802,21.59878204143196,8346288.073775997 
 11/12  13:00:00,7.2375,2.3125,23.99999999999936,0.0032024336850023523,0.0,1013267.6008891717,844.3939903862932,2560706.8434575023,18744.036887998802,18744.036887998802,21.5892928541966,8346288.073775997 
 11/12  14:00:00,7.137499999999999,2.8125,21.357871365162225,0.003282669779439879,0.0,327189.23020260886,747.115672543757,2211832.1042660316,18744.036887998802,18744.036887998802,19.550596609406966,256368.07377599765 
 11/12  15:00:00,7.0375,3.3125,23.07611305414103,0.0033779155072616663,0.0,723715.8790960487,745.3468125347343,2410848.194701469,18744.036887998802,18744.036887998802,20.561032251300468,6816288.073775997 
 11/12  16:00:00,6.9375,3.8125,23.999995429750797,0.0034882327080834673,0.0,1064830.9581331539,812.7614474138304,2604927.9305412695,18744.036887998802,18744.036887998802,21.544183371795093,8346288.073775997 
 11/12  17:00:00,6.8375,4.3125,23.99999999987988,0.003613683153176005,0.0,1213187.3165502395,851.9351301245168,2619682.5061145676,18744.036887998802,18744.036887998802,21.52920044187136,8346288.073775997 
 11/12  18:00:00,6.7375,4.8125,23.999999999999993,0.0037543285485627216,0.0,1303656.584224004,868.4388903927099,2634427.3016419,18744.036887998802,18744.036887998802,21.514187850027,8346288.073775997 
 11/12  19:00:00,6.7625,5.0,21.347660060403896,0.0038120856089589247,0.0,340904.1176192834,743.7614044332529,2261884.762166327,18744.036887998802,18744.036887998802,19.46563375471318,37488.073775997604 
 11/12  20:00:00,6.925,5.0,20.545210378905765,0.003813783513484379,0.0,341477.74987576774,581.0616567215383,2087686.4380029119,18744.036887998802,18744.036887998802,18.658065724798263,37488.073775997604 
 11/12  21:00:00,7.0625,5.0,20.432194750537384,0.00381563465385754,0.0,340967.13797152956,476.0349655370998,2042886.3375650006,18744.036887998802,18744.036887998802,18.545649387179957,37488.073775997604 
 11/12  22:00:00,7.1,4.8125,20.374786812532797,0.003764728476176562,0.0,338835.13078474003,432.56984837296807,2027493.2636280581,18744.036887998802,18744.036887998802,18.498163813696806,37488.073775997604 
 11/12  23:00:00,7.0375,4.45,20.330694438291893,0.003670187141126757,0.0,339354.1143276893,413.97474607958725,2029627.1678155256,18744.036887998802,18744.036887998802,18.449582449248258,37488.073775997604 
 11/12  24:00:00,7.0,4.1125,20.294138299681894,0.0035886405687369175,0.0,339446.2440480185,406.01686939850015,2029125.9472960527,18744.036887998802,18744.036887998802,18.41110442089085,37488.073775997604 
 11/13  01:00:00,6.875000000000001,4.0,20.259717300310452,0.003566250902139339,0.0,341521.6840389569,402.5971316258018,2042803.4167103695,18744.036887998802,18744.036887998802,18.36392401310468,37488.073775997604 
 11/13  02:00:00,6.674999999999999,4.0,20.224168600550072,0.0035718420993506987,0.0,345866.8926032754,401.1224053145937,2067488.361221308,18744.036887998802,18744.036887998802,18.303140521924462,37488.073775997604 
 11/13  03:00:00,6.4125,4.0,20.190289581282716,0.0035781183300315493,0.0,351822.458119538,400.48553910917946,2102158.8571210597,18744.036887998802,18744.036887998802,18.235175205482317,37488.073775997604 
 11/13  04:00:00,6.174999999999999,4.0,20.15784116569153,0.0035841300076795138,0.0,357341.7344415266,400.2102322483917,2133021.4447156163,18744.036887998802,18744.036887998802,18.171151067705846,37488.073775997604 
 11/13  05:00:00,5.975,4.0,20.12876249639008,0.0035897357759717245,0.0,361870.7756724163,400.09110885074654,2158720.5647166017,18744.036887998802,18744.036887998802,18.116072340673902,37488.073775997604 
 11/13  06:00:00,5.775,4.0,20.10146129407135,0.0035953218188944608,0.0,366471.7469958464,400.03951777893667,2184675.106478641,18744.036887998802,18744.036887998802,18.06243096629496,37488.073775997604 
 11/13  07:00:00,5.512500000000001,4.0,20.07362724977626,0.003601870920084641,0.0,372557.78083807084,400.0171545206016,2220179.0148501364,18744.036887998802,18744.036887998802,18.000040313807364,37488.073775997604 
 11/13  08:00:00,5.275,4.0,20.046280433314745,0.0036078764091563775,0.0,378264.25809287844,400.00745263952854,2251848.97966354,18744.036887998802,18744.036887998802,17.94028185261424,37488.073775997604 
 11/13  09:00:00,5.012500000000001,4.0,20.022952191647644,0.003614344183076333,0.0,384716.7853287609,400.0032402615687,2287887.1530589154,18744.036887998802,18744.036887998802,17.88043775451848,37488.073775997604 
 11/13  10:00:00,5.525,4.0,22.672403252574973,0.0036091131384189063,0.0,497456.83544654364,503.1261192863874,2564205.0382948625,18744.036887998802,18744.036887998802,19.9337700527154,6816288.073775997 
 11/13  11:00:00,6.4625,4.0,23.9987769339638,0.003597272833919026,0.0,651134.4336994789,668.262786921634,2669258.3485477553,18744.036887998802,18744.036887998802,21.454323477179805,8346288.073775997 
 11/13  12:00:00,7.425,4.0,23.999999983474694,0.0035852950007049748,0.0,906745.6845318294,794.6426848343823,2526446.553339391,18744.036887998802,18744.036887998802,21.61782471922901,8346288.073775997 
 11/13  13:00:00,7.8,4.0,23.999999999999666,0.003580819315343135,0.0,1075458.1208114657,848.0927782508072,2469405.911971671,18744.036887998802,18744.036887998802,21.673917928467436,8346288.073775997 
 11/13  14:00:00,7.862500000000001,4.0,21.684226498947364,0.0035803864045432362,0.0,308322.61268083524,768.5484643027482,2153918.6040790067,18744.036887998802,18744.036887998802,19.977599875648053,256368.07377599765 
 11/13  15:00:00,7.9,4.0,23.123588226918987,0.0035802374594412455,0.0,797592.3561097758,725.2317215705291,2282262.1961515713,18744.036887998802,18744.036887998802,20.731144186989003,6816288.073775997 
 11/13  16:00:00,7.7125,3.8125,23.999996877399155,0.0035392452030665834,0.0,1139760.5555755817,804.5581040603,2482293.806154967,18744.036887998802,18744.036887998802,21.660651012758578,8346288.073775997 
 11/13  17:00:00,7.475,3.45,23.99999999990799,0.0034636165146929264,0.0,1295910.0397031247,852.3744133302399,2518137.851415197,18744.036887998802,18744.036887998802,21.624991557111418,8346288.073775997 
 11/13  18:00:00,7.2125,3.1125,23.999999999999996,0.0034002428547387467,0.0,1394033.4191112276,873.9806201974319,2557931.0688879113,18744.036887998802,18744.036887998802,21.585574335305008,8346288.073775997 
 11/13  19:00:00,6.7875,3.1875,21.400895924668124,0.0034203605219415255,0.0,341554.79967037647,751.188477947856,2262161.5580616333,18744.036887998802,18744.036887998802,19.51320484879158,37488.073775997604 
 11/13  20:00:00,6.35,3.55,20.571271161419027,0.0035005891615867693,0.0,356087.8868894359,587.2873365036035,2176542.1337370533,18744.036887998802,18744.036887998802,18.601168876368966,37488.073775997604 
 11/13  21:00:00,5.8875,3.8875,20.431491532085953,0.0035831842353266927,0.0,371332.16812760854,479.96077844929766,2218199.143792822,18744.036887998802,18744.036887998802,18.37446506482878,37488.073775997604 
 11/13  22:00:00,5.637499999999999,3.8125,20.35775747614072,0.003569036814041502,0.0,377132.8678404332,434.72419458049984,2243278.769960217,18744.036887998802,18744.036887998802,18.266265369242287,37488.073775997604 
 11/13  23:00:00,4.5375,3.45,20.283854179004436,0.0035042084706783036,0.0,403209.0354549456,415.08580683652076,2399511.396151274,18744.036887998802,18744.036887998802,18.045540060113304,37488.073775997604 
 11/13  24:00:00,3.9,3.1125,20.215815579582898,0.0034449013666245855,0.0,420075.52280329255,406.5673329942764,2483610.037281569,18744.036887998802,18744.036887998802,17.881767547948346,37488.073775997604 
 11/14  01:00:00,3.3375,2.5625,20.172102559897795,0.0033579536412853468,0.0,433321.44667273475,402.8643088858455,2562079.85412928,18744.036887998802,18744.036887998802,17.76250562094386,37488.073775997604 
 11/14  02:00:00,2.9375000000000004,1.925,20.12905073892238,0.003275240623083927,0.0,443420.0304805183,401.2520879212391,2614988.8002056084,18744.036887998802,18744.036887998802,17.661491055943934,37488.073775997604 
 11/14  03:00:00,2.8374999999999995,1.2625,20.102138281475106,0.0032118885394119227,0.0,445299.47299726674,400.548346531872,2625775.2000082848,18744.036887998802,18744.036887998802,17.622514026379825,37488.073775997604 
 11/14  04:00:00,2.7375,1.1875,20.074734239562893,0.003205068246983048,0.0,446930.31494961976,400.24042184762607,2637195.298927206,18744.036887998802,18744.036887998802,17.584643770073008,37488.073775997604 
 11/14  05:00:00,1.7625000000000002,1.55,20.025358944455544,0.003246121340514558,0.0,466243.20177377283,400.10538720565796,2778723.2456816393,18744.036887998802,18744.036887998802,17.403867910009627,37488.073775997604 
 11/14  06:00:00,1.1375,1.8875,20.00001537410012,0.0032876140771524714,0.0,443831.4490381335,400.04618837149707,2867407.60802547,18744.036887998802,18744.036887998802,17.275400662161427,37488.073775997604 
 11/14  07:00:00,0.975,1.8125000000000002,20.00000000023965,0.003279353387759664,0.0,415471.5026782057,400.0202573009455,2892533.5878237616,18744.036887998802,18744.036887998802,17.250837409249836,37488.073775997604 
 11/14  08:00:00,0.9,1.45,20.000000000000004,0.0032423255042959153,0.0,393352.17489984096,400.00889615924876,2904645.3524463167,18744.036887998802,18744.036887998802,17.239595133854277,37488.073775997604 
 11/14  09:00:00,1.1500000000000001,1.1125,20.0,0.0032105603325372225,0.0,382588.9617463843,400.0039106419629,2867733.1275601806,18744.036887998802,18744.036887998802,17.27709170469782,37488.073775997604 
 11/14  10:00:00,1.425,1.625,20.0,0.003251600149819361,0.0,367884.25217654416,400.00171890793433,2825155.67863674,18744.036887998802,18744.036887998802,17.318344142257068,37488.073775997604 
 11/14  11:00:00,2.9375,2.625,20.0,0.0033611593847824284,0.0,368799.0398788786,400.0007539276776,2595112.989647078,18744.036887998802,18744.036887998802,17.54522162860482,37488.073775997604 
 11/14  12:00:00,4.7375,3.625,19.999999999999996,0.0035260996269822734,0.0,371441.9515933313,400.0003291004465,2321634.316531108,18744.036887998802,18744.036887998802,17.8152305508475,37488.073775997604 
 11/14  13:00:00,5.3,3.875,20.0,0.0035698703759102874,0.0,360974.9980319644,400.00014307300444,2236740.2840994056,18744.036887998802,18744.036887998802,17.899616506776887,37488.073775997604 
 11/14  14:00:00,5.3,3.7375,20.0,0.0035339394172139364,0.0,341117.05400984955,400.0000622053705,2237778.3879494704,18744.036887998802,18744.036887998802,17.89961682678186,37488.073775997604 
 11/14  15:00:00,5.3,3.575,20.0,0.0034938608676906785,0.0,305370.3269175285,400.0000270689692,2238812.659556834,18744.036887998802,18744.036887998802,17.899241232925707,37488.073775997604 
 11/14  16:00:00,5.3,3.375,20.0,0.0034476146505358057,0.0,291881.2864658317,400.00001179269464,2239395.831811722,18744.036887998802,18744.036887998802,17.895829929286172,37488.073775997604 
 11/14  17:00:00,5.3,3.2375,20.0,0.003415870855522078,0.0,284042.79750997585,400.0000051378339,2239956.8832262866,18744.036887998802,18744.036887998802,17.892276838864003,37488.073775997604 
 11/14  18:00:00,5.3,3.075,20.0,0.003380840224043768,0.0,255035.55320686818,400.0000022390675,2240672.932815411,18744.036887998802,18744.036887998802,17.889568233463066,37488.073775997604 
 11/14  19:00:00,5.7375,3.0,19.999999999999996,0.0033594431945926876,0.0,249695.5196963215,400.0000009763148,2174845.2056644694,18744.036887998802,18744.036887998802,17.954899636682857,37488.073775997604 
 11/14  20:00:00,6.375,3.0,20.0,0.0033505099562849794,0.0,251567.527037924,400.0000004253633,2078389.7764112283,18744.036887998802,18744.036887998802,18.05028940046018,37488.073775997604 
 11/14  21:00:00,7.0375,3.0,20.0,0.0033413015250212887,0.0,248380.3306488138,400.00000018521865,1977992.6336994807,18744.036887998802,18744.036887998802,18.14916166913153,37488.073775997604 
 11/14  22:00:00,7.362500000000001,2.9375000000000004,20.0,0.0033264013878955053,0.0,239970.76558838034,400.00000008062017,1928998.73130208,18744.036887998802,18744.036887998802,18.20091762393777,37488.073775997604 
 11/14  23:00:00,7.525,2.8374999999999995,20.0,0.0033076965446276834,0.0,229483.5513059858,400.0000000351033,1904698.8696976625,18744.036887998802,18744.036887998802,18.228657332943897,37488.073775997604 
 11/14  24:00:00,7.6625,2.7375,20.0,0.0032900243913836945,0.0,219236.9706339431,400.00000001529077,1884113.2578660448,18744.036887998802,18744.036887998802,18.252605598525545,37488.073775997604 
 11/15  01:00:00,7.7625,2.3875,20.0,0.0032369494840866803,0.0,209954.23290903354,400.000000006665,1868708.80930103,18744.036887998802,18744.036887998802,18.268686568632322,37488.073775997604 
 11/15  02:00:00,7.862500000000001,1.95,20.0,0.003180121252161613,0.0,200709.600326407,400.0000000029092,1853107.132293738,18744.036887998802,18744.036887998802,18.28367629620375,37488.073775997604 
 11/15  03:00:00,7.7125,1.9875000000000003,20.0,0.003186220242231737,0.0,185460.42212965537,400.0000000012711,1875776.7889174034,18744.036887998802,18744.036887998802,18.261167684256172,37488.073775997604 
 11/15  04:00:00,7.35,2.2875,20.0,0.0032283892223682643,0.0,166201.02702944938,400.0000000005555,1930855.1476300599,18744.036887998802,18744.036887998802,18.206783600734763,37488.073775997604 
 11/15  05:00:00,6.95,2.5875000000000004,20.0,0.003276537896197547,0.0,146800.0040031658,400.0000000002426,1991588.8746902642,18744.036887998802,18744.036887998802,18.14677374390915,37488.073775997604 
 11/15  06:00:00,6.6125,2.8875,20.0,0.003329314121777885,0.0,127161.55547711927,400.00000000010607,2042855.9171234453,18744.036887998802,18744.036887998802,18.096137385781315,37488.073775997604 
 11/15  07:00:00,6.5625,3.1875,20.0,0.003384836114081824,0.0,111368.46762767332,400.0000000000465,2050354.0402485854,18744.036887998802,18744.036887998802,18.088624566544954,37488.073775997604 
 11/15  08:00:00,6.6,3.55,20.0,0.00345839240552021,0.0,100359.10925093768,400.0000000000205,2044592.0051755693,18744.036887998802,18744.036887998802,18.094236790700315,37488.073775997604 
 11/15  09:00:00,6.6625,3.8875,20.0,0.0035331692932197307,0.0,110480.15122207162,400.00000000000915,2035138.6214510084,18744.036887998802,18744.036887998802,18.10359990723204,37488.073775997604 
 11/15  10:00:00,7.450000000000001,3.8125,20.0,0.0035056851022419776,0.0,137252.89801938372,400.000000000004,1915307.9061763175,18744.036887998802,18744.036887998802,18.2217152190077,37488.073775997604 
 11/15  11:00:00,8.7125,3.45,20.0,0.003410809066790969,0.0,150697.780840799,400.0000000000017,1723211.6481801567,18744.036887998802,18744.036887998802,18.411084029563042,37488.073775997604 
 11/15  12:00:00,9.950000000000001,3.1125,20.0,0.003329116029140494,0.0,146066.97533882514,400.0000000000009,1534813.5439215307,18744.036887998802,18744.036887998802,18.596704523098378,37488.073775997604 
 11/15  13:00:00,10.525,2.8125,20.0,0.0032691646036666733,0.0,142865.48350308902,400.00000000000057,1447301.030878689,18744.036887998802,18744.036887998802,18.682952055397685,37488.073775997604 
 11/15  14:00:00,10.662499999999998,2.45,20.0,0.0032110321031734584,0.0,135330.6519401477,400.00000000000057,1426445.8409498446,18744.036887998802,18744.036887998802,18.703574763086262,37488.073775997604 
 11/15  15:00:00,10.825,2.1125,20.0,0.0031631456916156185,0.0,127021.68706292931,400.00000000000045,1401794.0434354553,18744.036887998802,18744.036887998802,18.727945279571692,37488.073775997604 
 11/15  16:00:00,10.5875,2.1875,20.0,0.00317561038092376,0.0,108939.10057563614,400.00000000000017,1438092.9279787275,18744.036887998802,18744.036887998802,18.69231542787453,37488.073775997604 
 11/15  17:00:00,10.0875,2.5500000000000003,20.0,0.0032332236527380116,0.0,84032.93932413103,400.0000000000001,1514220.1258366725,18744.036887998802,18744.036887998802,18.617310147585258,37488.073775997604 
 11/15  18:00:00,9.5875,2.8875,20.0,0.0032941603430613085,0.0,63841.887349957346,400.0,1590373.5635217438,18744.036887998802,18744.036887998802,18.542302353146187,37488.073775997604 
 11/15  19:00:00,9.2125,3.0,20.0,0.003318788881150544,0.0,48056.88340036702,400.00000000000017,1647645.8509016058,18744.036887998802,18744.036887998802,18.486040597173382,37488.073775997604 
 11/15  20:00:00,8.849999999999998,3.0,20.0,0.0033242158397371654,0.0,35186.618794329115,400.00000000000017,1702866.9156490695,18744.036887998802,18744.036887998802,18.43165358260388,37488.073775997604 
 11/15  21:00:00,8.512500000000001,3.0,20.0,0.003329201637462945,0.0,22839.528757059998,400.0000000000003,1754346.1704856271,18744.036887998802,18744.036887998802,18.381015937321976,37488.073775997604 
 11/15  22:00:00,8.275,3.0,20.0,0.0033324877813732724,0.0,13504.186598745378,400.0000000000003,1790762.3342767104,18744.036887998802,18744.036887998802,18.345375769504834,37488.073775997604 
 11/15  23:00:00,8.012500000000001,3.0,20.0,0.0033360454725325007,262.6138436128258,3548.7294727468907,400.00000000000045,1830957.952157434,18744.036887998802,18744.036887998802,18.305985144213697,37488.073775997604 
 11/15  24:00:00,7.775,3.0,20.000000000000004,0.0033392741146067123,6703.7047970424965,0.0,400.0000000000003,1867364.1980474256,18744.036887998802,18744.036887998802,18.27034374587695,37488.073775997604 
 11/16  01:00:00,7.7,2.875,20.0,0.0033188470448500223,12238.745540238917,0.0,400.0000000000003,1878885.108179298,18744.036887998802,18744.036887998802,18.259077738702665,37488.073775997604 
 11/16  02:00:00,7.7,2.7375,20.0,0.003296104018269888,16480.698893258726,0.0,400.00000000000034,1879027.3927643152,18744.036887998802,18744.036887998802,18.25906248835844,37488.073775997604 
 11/16  03:00:00,7.7,2.575,20.0,0.003270855232282079,20277.379684810876,0.0,400.00000000000045,1879111.3708352158,18744.036887998802,18744.036887998802,18.259048568825136,37488.073775997604 
 11/16  04:00:00,7.637499999999999,2.375,20.0,0.003242762095308896,24928.46259639755,0.0,400.0000000000002,1888565.2900901912,18744.036887998802,18744.036887998802,18.24966259278375,37488.073775997604 
 11/16  05:00:00,7.6,2.2375,20.0,0.0032248382764744274,30566.85237605632,0.0,400.00000000000017,1894236.076763142,18744.036887998802,18744.036887998802,18.24402803556705,37488.073775997604 
 11/16  06:00:00,7.6,2.075,20.0,0.0032045345192919725,35837.26021332568,0.0,400.0000000000001,1894232.6231306898,18744.036887998802,18744.036887998802,18.24401914358962,37488.073775997604 
 11/16  07:00:00,7.4125,2.4375,20.0,0.0032585838589447133,49643.98493135466,0.0,400.00000000000017,1922300.6820966145,18744.036887998802,18744.036887998802,18.215891103514203,37488.073775997604 
 11/16  08:00:00,7.174999999999999,3.075,20.0,0.0033691454177929786,66655.87574065935,0.0,400.0000000000003,1957602.4069957933,18744.036887998802,18744.036887998802,18.180269598263276,37488.073775997604 
 11/16  09:00:00,6.9125,3.7375,20.0,0.0035108860736696654,85119.76162874048,0.0,400.0000000000001,1996733.3557522902,18744.036887998802,18744.036887998802,18.140902084299036,37488.073775997604 
 11/16  10:00:00,6.362499999999999,4.0,22.336071805122167,0.0035811809797156556,0.0,457923.6189061507,502.7857137689273,2391446.2850660146,18744.036887998802,18744.036887998802,19.79714406118415,6816288.073775997 
 11/16  11:00:00,5.725,4.0,23.568632710416455,0.0035930506609430017,0.0,471661.5207162077,668.5818075106249,2712319.198644719,18744.036887998802,18744.036887998802,20.955892111728133,8346288.073775997 
 11/16  12:00:00,5.0625,4.0,23.686990459927916,0.003605480458208691,0.0,489934.87863037485,796.6445268925961,2833139.7984145563,18744.036887998802,18744.036887998802,20.97616214370415,8346288.073775997 
 11/16  13:00:00,4.6125,4.0,23.769170992198497,0.0036138113459931267,0.0,504025.99068988545,849.8671155910183,2914230.308432354,18744.036887998802,18744.036887998802,20.983025756521478,8346288.073775997 
 11/16  14:00:00,4.3125,4.0,21.153066737274642,0.0036193029897464606,0.0,388341.27533923346,768.7447240526317,2613701.4789640307,18744.036887998802,18744.036887998802,19.006558875180854,256368.07377599765 
 11/16  15:00:00,4.0125,4.0,22.552442867329628,0.0036247865356207496,0.0,526007.152174091,725.4741462892898,2781302.371563039,18744.036887998802,18744.036887998802,19.64336930429595,6816288.073775997 
 11/16  16:00:00,3.7125,4.0,23.79098734357797,0.0036302941325399136,0.0,536935.1162522701,807.0507927197096,3046162.692396256,18744.036887998802,18744.036887998802,20.82318761493587,8346288.073775997 
 11/16  17:00:00,2.9125,4.0,23.865821277398098,0.003643269157892183,0.0,552244.7902843568,854.7968195187366,3187025.7496501585,18744.036887998802,18744.036887998802,20.8157100222637,8346288.073775997 
 11/16  18:00:00,2.8125,4.0,23.92354425605954,0.0036458491236916447,0.0,557496.8158511324,874.534106029962,3210521.0504432335,18744.036887998802,18744.036887998802,20.846284063765676,8346288.073775997 
 11/16  19:00:00,2.9375000000000004,4.1875,21.203351994341936,0.0036932762499406703,0.0,429786.5470147668,779.778045439092,2827476.61214934,18744.036887998802,18744.036887998802,18.830555482192317,37488.073775997604 
 11/16  20:00:00,2.7750000000000004,4.55,20.033343396171396,0.0037958730088199027,0.0,347018.7754422786,618.6497386388826,2637412.020989187,18744.036887998802,18744.036887998802,17.608959490187374,37488.073775997604 
 11/16  21:00:00,2.6375,4.8875,20.000000602992987,0.003898502076820018,0.0,225072.59750251868,493.5889876855657,2642122.899569083,18744.036887998802,18744.036887998802,17.499520703274136,37488.073775997604 
 11/16  22:00:00,2.4125,4.8125,20.000000000012133,0.003881548320729522,0.0,149523.06678694428,440.7944161680898,2676180.6567398533,18744.036887998802,18744.036887998802,17.465854865832803,37488.073775997604 
 11/16  23:00:00,2.1125,4.45,20.0,0.003784155598331243,0.0,99096.02050805706,417.84168534012093,2721770.9468968473,18744.036887998802,18744.036887998802,17.420921591723157,37488.073775997604 
 11/16  24:00:00,2.25,4.1125,20.0,0.00369388763595702,0.0,67308.73994083537,407.8348017555516,2701487.0288901785,18744.036887998802,18744.036887998802,17.44158950995915,37488.073775997604 
 11/17  01:00:00,1.9625,3.8125,20.0,0.0036265049613345367,0.0,33042.558515404016,403.45036481531434,2744844.9805462216,18744.036887998802,18744.036887998802,17.39849800889735,37488.073775997604 
 11/17  02:00:00,1.6375000000000002,3.45,20.0,0.0035521499769045188,1044.8252768999737,5094.807760593744,401.52436531514127,2793598.472436889,18744.036887998802,18744.036887998802,17.349773727901674,37488.073775997604 
 11/17  03:00:00,1.6,3.1125,20.0,0.003485820907855194,17566.617289760507,0.0,400.67530444329566,2799157.471957864,18744.036887998802,18744.036887998802,17.344164582727366,37488.073775997604 
 11/17  04:00:00,1.475,2.8125,20.0,0.0034333597667021752,36695.561470065695,0.0,400.29978842068215,2817854.0550953764,18744.036887998802,18744.036887998802,17.3254256085223,37488.073775997604 
 11/17  05:00:00,1.3375,2.45,20.0,0.0033766101286244136,53094.08997659573,0.0,400.13331192656756,2838354.3917175555,18744.036887998802,18744.036887998802,17.304808498206175,37488.073775997604 
 11/17  06:00:00,1.1750000000000003,2.1125,20.0,0.0033310370048844126,69228.69075353612,0.0,400.05937591278143,2862760.76663203,18744.036887998802,18744.036887998802,17.280438149746217,37488.073775997604 
 11/17  07:00:00,1.1,1.8125000000000002,20.0,0.0032959791721661126,84081.0360692047,0.0,400.0264811464318,2874198.5279293614,18744.036887998802,18744.036887998802,17.26918822342967,37488.073775997604 
 11/17  08:00:00,1.0375,1.45,20.0,0.0032609857625390095,97084.6246456067,0.0,400.0118250055093,2883832.7247704878,18744.036887998802,18744.036887998802,17.259809865543833,37488.073775997604 
 11/17  09:00:00,0.8125,1.1125,20.0,0.0032375963231857253,110719.9360226978,0.0,400.0052868616125,2917950.4066474494,18744.036887998802,18744.036887998802,17.226055538523138,37488.073775997604 
 11/17  10:00:00,0.6375,1.0,22.271295225841566,0.003233402573644353,0.0,612709.671710638,503.0252868265923,3243066.83654711,18744.036887998802,18744.036887998802,18.870140044373287,6816288.073775997 
 11/17  11:00:00,1.3499999999999999,1.0,23.541390445616006,0.003225433259694889,0.0,589893.9488399536,670.4351919875439,3366842.0366548295,18744.036887998802,18744.036887998802,20.26943650231427,8346288.073775997 
 11/17  12:00:00,1.5499999999999998,1.0,23.675000609198733,0.0032242016432568114,0.0,584167.636539012,801.163436600866,3361371.1458205953,18744.036887998802,18744.036887998802,20.43843744910647,8346288.073775997 
 11/17  13:00:00,1.9624999999999997,0.8125,23.770570178763933,0.0032088490364561885,0.0,576074.368684598,856.394366981527,3313844.9181183074,18744.036887998802,18744.036887998802,20.582026605281147,8346288.073775997 
 11/17  14:00:00,2.3,0.44999999999999996,20.890967700311172,0.0031901630355557695,0.0,445622.91795031074,757.7637792304685,2867827.2500412334,18744.036887998802,18744.036887998802,18.424689984780095,256368.07377599765 
 11/17  15:00:00,2.3625,0.1125,22.572212238349206,0.003183020325591232,0.0,572831.7258331832,755.5662715765927,3031470.1633932414,18744.036887998802,18744.036887998802,19.400824379476713,6816288.073775997 
 11/17  16:00:00,2.3374999999999995,0.1875,23.81379636630801,0.0031838456310705034,0.0,574448.3787938606,826.0435992914154,3257121.7551927287,18744.036887998802,18744.036887998802,20.63559117940614,8346288.073775997 
 11/17  17:00:00,2.3,0.5499999999999999,23.900984826908516,0.003192471787967996,0.0,570144.3872534978,867.3489961608241,3284612.673192312,18744.036887998802,18744.036887998802,20.74943447690559,8346288.073775997 
 11/17  18:00:00,2.2375,0.8875,23.960219769648422,0.0032078538854297895,0.0,573207.2337035555,884.5039970253542,3304114.9929242977,18744.036887998802,18744.036887998802,20.794282897178185,8346288.073775997 
 11/17  19:00:00,2.2625,1.0,21.241066885334348,0.003214022197571327,0.0,449050.0192274023,788.657993744276,2935656.9036943233,18744.036887998802,18744.036887998802,18.760777566200304,37488.073775997604 
 11/17  20:00:00,2.3625,1.0,20.044399881597876,0.003213042258668597,0.0,401355.97730038635,625.7266003159502,2703678.8771007964,18744.036887998802,18744.036887998802,17.564551802857622,37488.073775997604 
 11/17  21:00:00,2.4625,1.0,20.0000010509049,0.0032120701968408596,0.0,295726.7505716942,498.02222220608576,2669553.2525061276,18744.036887998802,18744.036887998802,17.473294497439603,37488.073775997604 
 11/17  22:00:00,2.375,1.0,20.000000000019845,0.003213580236943546,0.0,218091.35408990568,443.33264434531816,2682740.45270965,18744.036887998802,18744.036887998802,17.460239853674533,37488.073775997604 
 11/17  23:00:00,2.1750000000000003,1.0,20.0,0.003216593045449497,0.0,160198.77745698005,419.1925011490557,2712889.1885125428,18744.036887998802,18744.036887998802,17.430303415663797,37488.073775997604 
 11/17  24:00:00,1.975,1.0,20.0,0.003219598319880533,0.0,113491.49332409613,408.51984093543007,2743035.207718924,18744.036887998802,18744.036887998802,17.400350390627096,37488.073775997604 
 11/18  01:00:00,1.8375,1.0,20.0,0.0032215857622766844,0.0,74755.71445106596,403.7888747428141,2763898.7030778467,18744.036887998802,18744.036887998802,17.379757835686398,37488.073775997604 
 11/18  02:00:00,1.6750000000000003,1.0,20.0,0.003223797560770688,0.0,41674.74061827306,401.68738821115994,2788611.805820677,18744.036887998802,18744.036887998802,17.355403973203,37488.073775997604 
 11/18  03:00:00,1.5375,1.0,20.0,0.0032258229133004376,0.0,13191.926905998662,400.7524134916925,2809415.4749370688,18744.036887998802,18744.036887998802,17.334792137165394,37488.073775997604 
 11/18  04:00:00,1.4375,1.0,20.0,0.003227294952835727,12292.599383311768,0.0,400.3358429342053,2824484.0186951635,18744.036887998802,18744.036887998802,17.319799483199347,37488.073775997604 
 11/18  05:00:00,1.7125,1.0,20.0,0.003223888251715494,28053.028797619867,0.0,400.15001215400173,2782900.337249426,18744.036887998802,18744.036887998802,17.361050285410652,37488.073775997604 
 11/18  06:00:00,1.8375,1.0,20.0,0.003222420084560233,44761.81333227562,0.0,400.067023991562,2763976.9665243025,18744.036887998802,18744.036887998802,17.379799401001925,37488.073775997604 
 11/18  07:00:00,1.8624999999999998,1.1875,20.0,0.0032357924492928012,62348.36045167124,0.0,400.0299616459277,2760203.9351122333,18744.036887998802,18744.036887998802,17.383546609297927,37488.073775997604 
 11/18  08:00:00,1.8375,1.55,20.0,0.0032683792005008903,80591.29219535882,0.0,400.0133982743327,2763824.588780422,18744.036887998802,18744.036887998802,17.37979331998427,37488.073775997604 
 11/18  09:00:00,1.8,1.8875,20.0,0.0033059654482131147,93714.24619911122,0.0,400.00599241507354,2769385.3551748497,18744.036887998802,18744.036887998802,17.374164304730755,37488.073775997604 
 11/18  10:00:00,1.6750000000000003,2.1875,22.293800543279033,0.003347222329446643,0.0,585892.2873378521,503.0306661720583,3089612.5546674985,18744.036887998802,18744.036887998802,19.04179428959751,6816288.073775997 
 11/18  11:00:00,1.9125,2.5500000000000003,23.5584494775457,0.003399311390779246,0.0,574544.4043163727,670.37067593027,3284790.4498746013,18744.036887998802,18744.036887998802,20.37196761212628,8346288.073775997 
 11/18  12:00:00,1.975,2.8875,23.68192699957467,0.003457031697429497,0.0,572786.248420491,800.7758629680262,3297533.3346234085,18744.036887998802,18744.036887998802,20.508624671414346,8346288.073775997 
 11/18  13:00:00,1.8375,3.0,23.763863614263695,0.0034801761351315463,0.0,578381.493160195,855.5554560923958,3330868.258625544,18744.036887998802,18744.036887998802,20.562541665310977,8346288.073775997 
 11/18  14:00:00,1.8,3.0,20.861318367783515,0.00348091945660043,0.0,457991.79009789194,756.7076927733541,2936941.3975797067,18744.036887998802,18744.036887998802,18.32619250265682,256368.07377599765 
 11/18  15:00:00,1.7375,3.0,22.53763165589711,0.0034820823106267687,0.0,588716.9571305006,754.4936232159155,3117457.4453762034,18744.036887998802,18744.036887998802,19.277377450243307,6816288.073775997 
 11/18  16:00:00,1.575,2.8125,23.78665389914228,0.0034521535515313197,0.0,594169.1780567896,824.9649036750459,3363887.557161536,18744.036887998802,18744.036887998802,20.497924440957377,8346288.073775997 
 11/18  17:00:00,1.4375,2.45,23.873329765682904,0.003396973971896089,0.0,592412.9157351039,866.6177616736712,3405375.9308014726,18744.036887998802,18744.036887998802,20.596585168348696,8346288.073775997 
 11/18  18:00:00,1.275,2.1125,23.93294777993789,0.003353095012180299,0.0,598073.712669942,884.4647700205895,3439066.304000034,18744.036887998802,18744.036887998802,20.626826732242733,8346288.073775997 
 11/18  19:00:00,1.3875,2.4375,21.202236378511692,0.003400319772119057,0.0,470671.1476309952,788.988892546552,3056579.41076455,18744.036887998802,18744.036887998802,18.599760395871918,37488.073775997604 
 11/18  20:00:00,0.9375000000000001,3.075,20.02929284595849,0.0035173253657344167,0.0,360611.1648859477,626.0858935507194,2908969.5743987104,18744.036887998802,18744.036887998802,17.32763921655934,37488.073775997604 
 11/18  21:00:00,0.5375,3.7375,20.00000052552925,0.0036659135169319454,0.0,221540.36835260768,498.34703961387845,2954217.856022389,18744.036887998802,18744.036887998802,17.184695332256485,37488.073775997604 
 11/18  22:00:00,0.5,3.8125,20.000000000010598,0.00368355158855086,0.0,143298.2614589325,443.4900169582696,2959922.8308101534,18744.036887998802,18744.036887998802,17.179151956714577,37488.073775997604 
 11/18  23:00:00,-0.375,3.45,20.0,0.003613618584201257,0.0,77929.16054428075,419.28332052979033,3091847.3089213725,18744.036887998802,18744.036887998802,17.047969240284395,37488.073775997604 
