Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 11/18  24:00:00,-1.1500000000000001,3.1125,20.0,0.0035546311689330272,0.0,25718.211441674815,408.58780221442936,3208686.909919855,18744.036887998802,18744.036887998802,16.93176501661937,37488.073775997604 
 11/19  01:00:00,-1.3,2.8125,20.0,0.0035001413313466793,8008.769072586938,757.1678537304479,403.8354381741895,3231479.0888169035,18744.036887998802,18744.036887998802,16.909291353787783,37488.073775997604 
 11/19  02:00:00,-1.3624999999999998,2.45,20.0,0.003440157735035945,32725.76635583862,0.0,401.7162527831445,3241223.1949534593,18744.036887998802,18744.036887998802,16.899930625542797,37488.073775997604 
 11/19  03:00:00,-1.4,2.1125,20.0,0.003391144608179844,54483.157455993045,0.0,400.7693036605592,3247151.6735055214,18744.036887998802,18744.036887998802,16.89431152505685,37488.073775997604 
 11/19  04:00:00,-1.4625,2.0,20.0,0.0033763401909327937,77284.4215715462,0.0,400.3452436583484,3256639.8313348866,18744.036887998802,18744.036887998802,16.884937741666523,37488.073775997604 
 11/19  05:00:00,-1.6250000000000002,2.0,20.0,0.003377599142403106,101774.07048754315,0.0,400.1550381065075,3281105.127995863,18744.036887998802,18744.036887998802,16.8605609819231,37488.073775997604 
 11/19  06:00:00,-1.7625,2.0,20.0,0.0033785281769857763,122985.69222692063,0.0,400.0696620866882,3301806.7175768088,18744.036887998802,18744.036887998802,16.839931188148046,37488.073775997604 
 11/19  07:00:00,-1.8624999999999998,2.0,20.0,0.0033790737482533176,143349.57170873892,0.0,400.0313140618397,3316737.7959334953,18744.036887998802,18744.036887998802,16.824925043121745,37488.073775997604 
 11/19  08:00:00,-1.9625,2.0,19.999999999999996,0.003379683322151425,160895.05870293686,0.0,400.01408175955805,3331594.5366506716,18744.036887998802,18744.036887998802,16.809918424309956,37488.073775997604 
 11/19  09:00:00,-2.0625,2.0,20.0,0.003380289618869258,163550.72572130087,0.0,400.0063333234483,3346452.540807121,18744.036887998802,18744.036887998802,16.794912341913786,37488.073775997604 
 11/19  10:00:00,-1.975,2.0,22.21810578384974,0.003378183959776434,0.0,680102.5579547298,503.0461456338351,3624106.086167425,18744.036887998802,18744.036887998802,18.439691858014065,6816288.073775997 
 11/19  11:00:00,-1.8375,2.0,23.474691818379686,0.0033753003856239394,0.0,672597.8034809412,670.5203261618573,3831349.539055665,18744.036887998802,18744.036887998802,19.74015133298308,8346288.073775997 
 11/19  12:00:00,-1.6750000000000003,2.0,23.59479084935833,0.003372092961279849,0.0,668403.931760406,801.2759236390942,3828230.7866281113,18744.036887998802,18744.036887998802,19.886555915952467,8346288.073775997 
 11/19  13:00:00,-1.5375,2.1875,23.677702760617247,0.0033939000301567114,0.0,666316.3290982319,856.3705795339839,3820899.8497385504,18744.036887998802,18744.036887998802,19.983743434253004,8346288.073775997 
 11/19  14:00:00,-1.3749999999999998,2.5500000000000003,21.05346140866245,0.003444279760197967,0.0,542215.1204644034,782.8376444798507,3446561.4307849207,18744.036887998802,18744.036887998802,18.0474065490901,256368.07377599765 
 11/19  15:00:00,-1.2375,2.8875,22.45205382098441,0.0034981648570824083,0.0,666624.8381106659,753.1342370026774,3548271.8934107115,18744.036887998802,18744.036887998802,18.75411440970938,6816288.073775997 
 11/19  16:00:00,-1.3875,2.5625,23.705781927952142,0.003443895171520371,0.0,665518.3464982917,814.1339130518127,3800233.024624965,18744.036887998802,18744.036887998802,20.015601511491774,8346288.073775997 
 11/19  17:00:00,-1.75,1.925,23.780624674235582,0.003356952438925028,0.0,674809.1316879656,861.7631152404686,3869557.291099433,18744.036887998802,18744.036887998802,20.041427913067356,8346288.073775997 
 11/19  18:00:00,-2.0875,1.2625,23.832536193038194,0.003293720066790764,0.0,685169.9839702748,882.0132379315,3929264.018709112,18744.036887998802,18744.036887998802,20.038257879113324,8346288.073775997 
 11/19  19:00:00,-2.3249999999999997,1.1875,20.703220886247827,0.003288315603163227,0.0,507852.1259535275,759.4747402740625,3532797.864894363,18744.036887998802,18744.036887998802,17.57868349731875,37488.073775997604 
 11/19  20:00:00,-2.4625,1.55,20.000007847571684,0.0033196751068099856,0.0,289437.8739283916,595.6055079914523,3406799.3797786813,18744.036887998802,18744.036887998802,16.73484823242959,37488.073775997604 
 11/19  21:00:00,-2.625,1.8875,20.00000000016027,0.003356307752370809,0.0,150022.7375467933,485.33408265547035,3431444.7110268692,18744.036887998802,18744.036887998802,16.710451975729107,37488.073775997604 
 11/19  22:00:00,-2.7625,2.0,20.000000000000004,0.003369886525932664,0.0,75566.55899549322,437.9545996006518,3452342.7632515016,18744.036887998802,18744.036887998802,16.689878169951527,37488.073775997604 
 11/19  23:00:00,-2.8625,2.0,20.0,0.003369384446401451,0.0,21110.421742167455,416.8912676160934,3467715.7536817384,18744.036887998802,18744.036887998802,16.67490865088487,37488.073775997604 
 11/19  24:00:00,-2.9625,2.0,20.0,0.0033689176844355836,22595.417504545774,0.0,407.5284601264151,3483038.090588105,18744.036887998802,18744.036887998802,16.659924682272113,37488.073775997604 
 11/20  01:00:00,-3.0,2.0,20.0,0.003367994289244513,58489.39126716891,0.0,403.35883914294044,3488759.558233176,18744.036887998802,18744.036887998802,16.65430609551914,37488.073775997604 
 11/20  02:00:00,-3.0624999999999996,2.0,20.0,0.0033675083243865887,90464.77468372941,0.0,401.4997338141415,3498290.2594675017,18744.036887998802,18744.036887998802,16.644930796135274,37488.073775997604 
 11/20  03:00:00,-3.1,2.0,20.0,0.0033667257902117703,117036.23331751293,0.0,400.67008384668543,3504010.593605387,18744.036887998802,18744.036887998802,16.63930066050638,37488.073775997604 
 11/20  04:00:00,-3.1625000000000005,2.0,20.0,0.0033664324478159804,141254.85199831962,0.0,400.29953612148944,3513539.5254198094,18744.036887998802,18744.036887998802,16.629917568382567,37488.073775997604 
 11/20  05:00:00,-3.2,2.0,20.0,0.0033659785571160533,163714.1541967534,0.0,400.13396194029696,3519257.8950101836,18744.036887998802,18744.036887998802,16.62428237599771,37488.073775997604 
 11/20  06:00:00,-3.2625,2.0,20.0,0.003365814092682944,184950.8150753545,0.0,400.05993622222945,3528785.3041503886,18744.036887998802,18744.036887998802,16.614895930330984,37488.073775997604 
 11/20  07:00:00,-3.2375,2.0,20.0,0.00336445296886146,203094.95844182576,0.0,400.0268257482136,3525100.107437818,18744.036887998802,18744.036887998802,16.618633350515555,37488.073775997604 
 11/20  08:00:00,-3.1375,2.0,20.0,0.0033620349121786484,218531.79588202966,0.0,400.01200848181463,3510179.551144765,18744.036887998802,18744.036887998802,16.633620107072826,37488.073775997604 
 11/20  09:00:00,-3.0375,2.0,20.0,0.003359648280001859,230299.7641404398,0.0,400.0053759046901,3495211.507013176,18744.036887998802,18744.036887998802,16.64860727026687,37488.073775997604 
 11/20  10:00:00,-2.5,2.0,22.17154444759246,0.0033519181433218697,0.0,692334.6167649347,502.9015618929868,3699566.129702264,18744.036887998802,18744.036887998802,18.327519046149774,6816288.073775997 
 11/20  11:00:00,-1.7625000000000002,2.0,23.419747606024846,0.0033418191694263933,0.0,669982.9886544426,669.6288333388096,3814133.874949351,18744.036887998802,18744.036887998802,19.701987536829616,8346288.073775997 
 11/20  12:00:00,-1.0,2.0,23.556806769814226,0.0033314144484653725,0.0,650224.9097938053,799.2076278578106,3723497.190621082,18744.036887998802,18744.036887998802,19.95174512764698,8346288.073775997 
 11/20  13:00:00,-0.13749999999999996,2.0,23.659713196758176,0.0033197731310565383,0.0,629264.1314213206,853.5477351352758,3609842.5780935315,18744.036887998802,18744.036887998802,20.173674396589885,8346288.073775997 
 11/20  14:00:00,0.1375,2.0,21.005885593751394,0.0033159532281175825,0.0,494696.9745263603,772.721767227328,3219641.832787779,18744.036887998802,18744.036887998802,18.265376022944913,256368.07377599765 
 11/20  15:00:00,0.0375,2.0,22.42948060777401,0.0033171755952092407,0.0,634540.3355793694,726.5829538023263,3352246.168472184,18744.036887998802,18744.036887998802,18.91207216808722,6816288.073775997 
 11/20  16:00:00,0.0,2.0,23.694083100431918,0.003317683321436953,0.0,628153.6819020566,798.0592459445478,3591095.070035911,18744.036887998802,18744.036887998802,20.213752700881397,8346288.073775997 
 11/20  17:00:00,0.0,2.0,23.77219167059955,0.003317824752721684,0.0,627885.5288146758,853.3315563024912,3605589.194335924,18744.036887998802,18744.036887998802,20.295759528628622,8346288.073775997 
 11/20  18:00:00,-0.1875,2.0,23.8240954126816,0.0033205374495257497,0.0,633862.5747101014,876.3519859897331,3642302.5307159955,18744.036887998802,18744.036887998802,20.316723881899627,8346288.073775997 
 11/20  19:00:00,-0.425,1.8125000000000002,20.723726241369015,0.0033022762129399793,0.0,517298.887150258,753.2860791565007,3245986.917740628,18744.036887998802,18744.036887998802,17.860080162373567,37488.073775997604 
 11/20  20:00:00,-0.625,1.45,20.00021805135032,0.0032690983338803823,0.0,247793.55871649165,589.703253744567,3130646.791552121,18744.036887998802,18744.036887998802,17.0131010303855,37488.073775997604 
 11/20  21:00:00,-0.825,1.1125,20.000000004592465,0.0032454242419194235,0.0,130584.11779667987,482.4964304862549,3160675.0624733404,18744.036887998802,18744.036887998802,16.980382624331032,37488.073775997604 
 11/20  22:00:00,-1.0875000000000001,1.0,20.00000000000011,0.0032415776716011803,0.0,57609.007181954934,436.60896166958315,3200606.7492120187,18744.036887998802,18744.036887998802,16.9410636261577,37488.073775997604 
 11/20  23:00:00,-1.3249999999999997,1.0,20.0,0.0032447696698249024,5711.898172070869,6801.706471156626,416.2681763529602,3236767.7884709626,18744.036887998802,18744.036887998802,16.905473513924182,37488.073775997604 
 11/20  24:00:00,-1.5875,1.0,20.0,0.0032481942924538062,45627.244620225,0.0,407.2444403090542,3276810.003227885,18744.036887998802,18744.036887998802,16.86611733825536,37488.073775997604 
 11/21  01:00:00,-1.8875,0.8125,20.0,0.0032421977080562834,83160.47803567693,0.0,403.23168794752723,3322178.174315151,18744.036887998802,18744.036887998802,16.821126171527247,37488.073775997604 
 11/21  02:00:00,-2.125,0.44999999999999996,20.0,0.0032319511586083594,114240.88217174867,0.0,401.4440022547687,3357909.290103877,18744.036887998802,18744.036887998802,16.78550373646181,37488.073775997604 
 11/21  03:00:00,-2.3875,0.1125,20.0,0.003229939065441114,143963.8626193097,0.0,400.6461256825631,3397524.7296224483,18744.036887998802,18744.036887998802,16.746126363100426,37488.073775997604 
 11/21  04:00:00,-2.7500000000000004,0.0,20.0,0.0032347316283232244,172928.3315604646,0.0,400.2894792710006,3452375.4050007807,18744.036887998802,18744.036887998802,16.6917448547813,37488.073775997604 
 11/21  05:00:00,-3.0875000000000004,0.0,20.0,0.0032399899265294387,199447.7176394326,0.0,400.12985222446275,3503406.3412012192,18744.036887998802,18744.036887998802,16.64111025163708,37488.073775997604 
 11/21  06:00:00,-3.45,0.0,20.0,0.0032455672267006908,225018.37792258427,0.0,400.058313381561,3558235.263748614,18744.036887998802,18744.036887998802,16.586723730513544,37488.073775997604 
 11/21  07:00:00,-3.6625000000000005,0.0,20.0,0.003249210737945529,245979.8501403015,0.0,400.0262151052508,3590683.6234451015,18744.036887998802,18744.036887998802,16.55483404161294,37488.073775997604 
 11/21  08:00:00,-3.825,0.0,20.0,0.003252368329284206,261658.48308706935,0.0,400.0117949602208,3615556.8674847214,18744.036887998802,18744.036887998802,16.530443338677667,37488.073775997604 
 11/21  09:00:00,-3.9625,0.0,20.0,0.0032552525511313516,264720.4624577951,0.0,400.0053100826204,3636595.621685802,18744.036887998802,18744.036887998802,16.50980342636569,37488.073775997604 
 11/21  10:00:00,-3.5,0.1875,20.0,0.003251565460379734,254178.76794687292,0.0,400.0023906377576,3566842.6694879998,18744.036887998802,18744.036887998802,16.579164967647756,37488.073775997604 
 11/21  11:00:00,-2.6375,0.5499999999999999,20.0,0.0032500024714283756,252891.3229174459,0.0,400.00107557441265,3436441.858179907,18744.036887998802,18744.036887998802,16.70853047527094,37488.073775997604 
 11/21  12:00:00,-1.7999999999999998,0.8875,20.0,0.0032552354327691534,258989.98392108516,0.0,400.00048366490904,3309793.3527791207,18744.036887998802,18744.036887998802,16.83414870103582,37488.073775997604 
 11/21  13:00:00,-1.3125000000000002,1.0,20.0,0.003255802193088473,264092.5532650355,0.0,400.0002174043416,3235963.5572362505,18744.036887998802,18744.036887998802,16.907269838541808,37488.073775997604 
 11/21  14:00:00,-1.075,1.0,20.0,0.0032528972421618364,272674.3586119239,0.0,400.000097715572,3199811.886279866,18744.036887998802,18744.036887998802,16.942893200016904,37488.073775997604 
 11/21  15:00:00,-0.8125,1.0,20.0,0.0032496918293307146,281689.049525093,0.0,400.00004392382795,3159888.60824487,18744.036887998802,18744.036887998802,16.982266915594817,37488.073775997604 
 11/21  16:00:00,-0.825,0.8125,20.0,0.0032399383759544676,295251.14752643526,0.0,400.00001974923094,3161872.3177156537,18744.036887998802,18744.036887998802,16.980389770862597,37488.073775997604 
 11/21  17:00:00,-1.0875000000000001,0.44999999999999996,20.0,0.0032299903980637793,310516.3184463747,0.0,400.00000888829135,3201659.843926538,18744.036887998802,18744.036887998802,16.941011136075403,37488.073775997604 
 11/21  18:00:00,-1.3249999999999997,0.1125,20.0,0.003227700918087373,321369.0978256928,0.0,400.00000400400444,3237729.8221674412,18744.036887998802,18744.036887998802,16.90538052149439,37488.073775997604 
 11/21  19:00:00,-1.4,0.1875,20.0,0.0032302828271241965,328996.6018298701,0.0,400.0000018048147,3249164.1752472064,18744.036887998802,18744.036887998802,16.894123881392694,37488.073775997604 
 11/21  20:00:00,-1.4,0.5499999999999999,20.0,0.003239892978496273,335189.1717657998,0.0,400.0000008137882,3249158.7824393148,18744.036887998802,18744.036887998802,16.894117872462854,37488.073775997604 
 11/21  21:00:00,-1.4,0.8875,20.0,0.0032559822304126552,342860.32977956964,0.0,400.0000003669988,3249153.4344510087,18744.036887998802,18744.036887998802,16.89411258965602,37488.073775997604 
 11/21  22:00:00,-1.3375,0.8125,20.0,0.00325178464374692,347829.86025060306,0.0,400.0000001655394,3239746.328680443,18744.036887998802,18744.036887998802,16.90348233197433,37488.073775997604 
 11/21  23:00:00,-1.2375,0.44999999999999996,20.0,0.0032365539498837776,350462.46743970626,0.0,400.00000007469265,3224827.0705566215,18744.036887998802,18744.036887998802,16.91847650011905,37488.073775997604 
 11/21  24:00:00,-1.1375,0.1125,20.0,0.003229398241718369,354501.1061367899,0.0,400.0000000337111,3209856.655155597,18744.036887998802,18744.036887998802,16.93347079839679,37488.073775997604 
 11/22  01:00:00,-1.1624999999999999,0.1875,20.0,0.0032304486682792058,361969.3247611844,0.0,400.0000000152178,3213875.656230837,18744.036887998802,18744.036887998802,16.929715009296903,37488.073775997604 
 11/22  02:00:00,-1.2625,0.5499999999999999,19.999999999999996,0.003240122166434156,371731.3568372351,0.0,400.0000000068714,3229332.4757501096,18744.036887998802,18744.036887998802,16.91470804554402,37488.073775997604 
 11/22  03:00:00,-1.425,0.8875,20.0,0.003257128093617655,384374.64803270856,0.0,400.0000000031033,3254186.8314317763,18744.036887998802,18744.036887998802,16.890325448237483,37488.073775997604 
 11/22  04:00:00,-1.5625,1.1875,20.0,0.003278317286326905,397183.57105718285,0.0,400.000000001402,3275275.945871222,18744.036887998802,18744.036887998802,16.8696917952647,37488.073775997604 
 11/22  05:00:00,-1.6625,1.55,20.0,0.0033107827472455436,410709.5394110866,0.0,400.0000000006332,3290721.215387402,18744.036887998802,18744.036887998802,16.85468224836214,37488.073775997604 
 11/22  06:00:00,-1.7625,1.8875,20.0,0.003348095619363097,425350.57591336063,0.0,400.000000000286,3306289.761417359,18744.036887998802,18744.036887998802,16.83967154759342,37488.073775997604 
 11/22  07:00:00,-1.8,2.0,20.0,0.0033629924860324695,437028.55446556397,0.0,400.0000000001292,3312024.0568411653,18744.036887998802,18744.036887998802,16.834036849788905,37488.073775997604 
 11/22  08:00:00,-1.8624999999999998,2.0,20.0,0.0033653466250904143,448034.80648594815,0.0,400.0000000000584,3321337.3376484844,18744.036887998802,18744.036887998802,16.82465438783329,37488.073775997604 
 11/22  09:00:00,-1.9,2.0,20.0,0.003367289558510355,457234.90289067756,0.0,400.00000000002643,3326967.664834226,18744.036887998802,18744.036887998802,16.819022528658728,37488.073775997604 
 11/22  10:00:00,-2.1499999999999995,1.8125000000000002,19.999999999999996,0.0033500692486804476,467899.4602326307,0.0,400.0000000000119,3364422.3425434073,18744.036887998802,18744.036887998802,16.78151869403524,37488.073775997604 
 11/22  11:00:00,-2.5500000000000003,1.45,20.0,0.0033201099078160414,479998.273267683,0.0,400.00000000000557,3424357.362580951,18744.036887998802,18744.036887998802,16.721517401246295,37488.073775997604 
 11/22  12:00:00,-2.95,1.1125,20.0,0.0032996995781390133,492767.0701391032,0.0,400.0000000000025,3484296.3732243595,18744.036887998802,18744.036887998802,16.66151697741272,37488.073775997604 
 11/22  13:00:00,-3.2249999999999996,1.1875,20.0,0.0033105500299265376,506882.0856707017,0.0,400.00000000000125,3525208.1015418293,18744.036887998802,18744.036887998802,16.62026753341255,37488.073775997604 
 11/22  14:00:00,-3.3625,1.55,20.0,0.0033456464858950975,523268.0685005603,0.0,400.0000000000005,3545427.7613441385,18744.036887998802,18744.036887998802,16.599643538874624,37488.073775997604 
 11/22  15:00:00,-3.525,1.8875,20.0,0.0033861733663730596,543329.2305446751,0.0,400.0000000000006,3569366.5617246735,18744.036887998802,18744.036887998802,16.575270495683707,37488.073775997604 
 11/22  16:00:00,-3.7249999999999996,2.1875,20.0,0.003429387629021311,566192.5440950546,0.0,400.0000000000004,3598999.752941342,18744.036887998802,18744.036887998802,16.54527276110774,37488.073775997604 
 11/22  17:00:00,-3.8625,2.5500000000000003,20.0,0.003487688951306059,590446.8233488081,0.0,400.00000000000006,3619307.440886305,18744.036887998802,18744.036887998802,16.524649078701252,37488.073775997604 
 11/22  18:00:00,-4.025,2.8875,20.0,0.003549966040428891,612654.2125649977,0.0,400.0000000000002,3643266.8309748895,18744.036887998802,18744.036887998802,16.5002758798884,37488.073775997604 
 11/22  19:00:00,-4.225,3.0,20.0,0.0035748800226667894,632368.8734401788,0.0,400.00000000000017,3673262.903885531,18744.036887998802,18744.036887998802,16.470276321567635,37488.073775997604 
 11/22  20:00:00,-4.487499999999999,3.0,20.0,0.0035795646749121842,651728.5247308145,0.0,400.00000000000017,3712822.9371659174,18744.036887998802,18744.036887998802,16.4308998905467,37488.073775997604 
 11/22  21:00:00,-4.725,3.0,20.0,0.0035838522374352483,667795.6425048229,0.0,400.0000000000002,3748663.9984775595,18744.036887998802,18744.036887998802,16.395271795762866,37488.073775997604 
 11/22  22:00:00,-4.925,3.0,20.0,0.003587587759321425,681876.5709489111,0.0,400.00000000000006,3778707.6475996706,18744.036887998802,18744.036887998802,16.36526843715223,37488.073775997604 
 11/22  23:00:00,-5.125,3.0,20.0,0.0035912621777214396,697247.0767336856,0.0,400.0000000000001,3808730.2137823054,18744.036887998802,18744.036887998802,16.335265243161288,37488.073775997604 
 11/22  24:00:00,-5.325000000000001,3.0,20.0,0.0035949721378728196,712666.3398049305,0.0,400.00000000000017,3838711.1029807115,18744.036887998802,18744.036887998802,16.305262080067124,37488.073775997604 
 11/23  01:00:00,-5.525,2.8125,20.0,0.0035627511426097923,724367.2081641757,0.0,400.0000000000001,3868634.174365098,18744.036887998802,18744.036887998802,16.275259264727467,37488.073775997604 
 11/23  02:00:00,-5.725,2.45,20.0,0.0035034476580944633,733634.2750803477,0.0,400.0000000000001,3898562.999567068,18744.036887998802,18744.036887998802,16.245256421096258,37488.073775997604 
 11/23  03:00:00,-5.925,2.1125,20.0,0.0034555207063337538,744028.4234212975,0.0,400.00000000000017,3928494.992920615,18744.036887998802,18744.036887998802,16.215253431821555,37488.073775997604 
 11/23  04:00:00,-6.124999999999999,1.8125000000000002,20.0,0.0034193677059999004,756591.8548575001,0.0,400.00000000000017,3958430.0746742478,18744.036887998802,18744.036887998802,16.18525034755593,37488.073775997604 
 11/23  05:00:00,-6.325000000000001,1.45,20.0,0.0033831961636983108,768913.731181758,0.0,400.0000000000002,3988368.2579856794,18744.036887998802,18744.036887998802,16.155247104466223,37488.073775997604 
 11/23  06:00:00,-6.525,1.1125,20.0,0.003356854555641377,782757.1974847796,0.0,400.00000000000034,4018309.61270548,18744.036887998802,18744.036887998802,16.125243760096584,37488.073775997604 
 11/23  07:00:00,-6.475,1.1875,20.0,0.003359229807836518,796576.4111110987,0.0,400.00000000000034,4011037.889907172,18744.036887998802,18744.036887998802,16.132737648383735,37488.073775997604 
 11/23  08:00:00,-6.275,1.55,20.0,0.0033851945788524146,810853.1264131553,0.0,400.00000000000034,3981445.398467475,18744.036887998802,18744.036887998802,16.162729062236632,37488.073775997604 
 11/23  09:00:00,-6.075,1.8875,20.0,0.003416055059319544,821039.7681731647,0.0,400.00000000000034,3951863.9845392536,18744.036887998802,18744.036887998802,16.19271964358564,37488.073775997604 
 11/23  10:00:00,-5.625,2.4375,21.606526027271094,0.0034829356813829036,0.0,756998.3236015269,509.99390160508227,4090204.704406235,18744.036887998802,18744.036887998802,17.415669512669727,6816288.073775997 
 11/23  11:00:00,-5.0875,3.075,22.638646749027036,0.003582813715615979,0.0,742916.5450823158,699.6282055637016,4192526.7004757104,18744.036887998802,18744.036887998802,18.525971588845085,8346288.073775997 
 11/23  12:00:00,-4.5249999999999995,3.7375,22.75981496137765,0.003714030375231793,0.0,724457.2622139314,811.9238239094501,4132250.007944753,18744.036887998802,18744.036887998802,18.749824588543483,8346288.073775997 
 11/23  13:00:00,-4.3,4.1875,22.838008115527817,0.003816158556462345,0.0,719284.2139229449,858.0004587716476,4111454.33397555,18744.036887998802,18744.036887998802,18.857089505598296,8346288.073775997 
 11/23  14:00:00,-4.3,4.55,20.376870637471068,0.0039084471714742304,206873.20445123175,277941.71148426464,779.3355133080316,3774981.4543691017,18744.036887998802,18744.036887998802,16.969312124719043,256368.07377599765 
 11/23  15:00:00,-4.3,4.8875,21.809609179590172,0.004000549174243828,0.0,725707.4101886346,769.4344387371362,3921541.275720565,18744.036887998802,18744.036887998802,17.78979637572829,6816288.073775997 
 11/23  16:00:00,-3.925,5.0,22.843500743239503,0.004020291155754863,0.0,715110.6626490664,828.0911700110094,4050856.042094897,18744.036887998802,18744.036887998802,18.882833900403096,8346288.073775997 
 11/23  17:00:00,-3.3875,5.0,22.936536190287374,0.004002221032724136,0.0,697307.9773213458,861.981193683739,3991032.94690703,18744.036887998802,18744.036887998802,19.07545713016986,8346288.073775997 
 11/23  18:00:00,-2.825,5.0,23.005078901557333,0.003983675488030748,0.0,683663.0800332803,875.4002596331695,3918456.485052974,18744.036887998802,18744.036887998802,19.22070304674492,8346288.073775997 
 11/23  19:00:00,-1.9125,5.1875,20.423154721613372,0.00402077466264878,270690.9800790923,279527.2179212022,775.5237876029637,3426987.8304638974,18744.036887998802,18744.036887998802,17.370794893530867,37488.073775997604 
 11/23  20:00:00,-0.43750000000000006,5.55,20.000002844620358,0.004109840204684254,417721.59805198683,0.0,595.5614207122239,3106594.497273191,18744.036887998802,18744.036887998802,17.038371334826724,37488.073775997604 
 11/23  21:00:00,0.2,5.8875,20.000000000172253,0.004210341085774829,503008.85371946765,0.0,484.6773856706905,3011141.770788512,18744.036887998802,18744.036887998802,17.13397236627,37488.073775997604 
 11/23  22:00:00,0.2625,6.0,20.000000000000007,0.004244349617670445,551789.3429933178,0.0,437.1761398775514,3002057.433587383,18744.036887998802,18744.036887998802,17.14334320393264,37488.073775997604 
 11/23  23:00:00,1.5499999999999998,6.0,20.0,0.004217391379558201,562168.3898302172,0.0,416.29756279764,2808194.8571976935,18744.036887998802,18744.036887998802,17.336449329537427,37488.073775997604 
 11/23  24:00:00,2.2375,6.0,20.0,0.0042009784381677505,580238.0986469828,0.0,407.13546178271474,2704614.624496337,18744.036887998802,18744.036887998802,17.43955606993221,37488.073775997604 
 11/24  01:00:00,2.8875,6.187500000000001,20.0,0.00425426131841276,600183.5583252711,0.0,403.1218881944037,2606494.6406913386,18744.036887998802,18744.036887998802,17.537037413662738,37488.073775997604 
 11/24  02:00:00,2.8,6.55,20.0,0.004390281111879788,638499.2770894389,0.0,401.36263588124484,2619626.3531422154,18744.036887998802,18744.036887998802,17.523899861380556,37488.073775997604 
 11/24  03:00:00,2.625,6.8875,20.0,0.004524923549678191,675703.8876093213,0.0,400.59364270475595,2645891.397105385,18744.036887998802,18744.036887998802,17.497640529874346,37488.073775997604 
 11/24  04:00:00,2.7625,7.187500000000001,20.0,0.004644402612526945,703111.2667180098,0.0,400.25805559479784,2624949.966242071,18744.036887998802,18744.036887998802,17.51825578684696,37488.073775997604 
 11/24  05:00:00,2.925,7.55,20.0,0.004796467334855678,730966.932780031,0.0,400.1118965219551,2600382.1161643006,18744.036887998802,18744.036887998802,17.542621326124074,37488.073775997604 
 11/24  06:00:00,3.0624999999999996,7.8875,20.0,0.0049443210176505275,756457.6082576298,0.0,400.0483736030674,2579523.3653395097,18744.036887998802,18744.036887998802,17.563238018680224,37488.073775997604 
 11/24  07:00:00,3.2875,7.562500000000001,20.0,0.004788373066092797,756464.3172018463,0.0,400.0208860574519,2545365.1748288665,18744.036887998802,18744.036887998802,17.596980671813597,37488.073775997604 
 11/24  08:00:00,3.6499999999999995,6.925,20.0,0.004505032548741633,745186.7370850912,0.0,400.00905238248316,2490303.963114431,18744.036887998802,18744.036887998802,17.65134818738751,37488.073775997604 
 11/24  09:00:00,3.9874999999999994,6.2625,20.0,0.004238641760010827,743643.6814354862,0.0,400.0039393423979,2438912.587662945,18744.036887998802,18744.036887998802,17.701966811132593,37488.073775997604 
 11/24  10:00:00,4.35,6.187500000000001,21.777254565530058,0.004203655440275591,0.0,493410.938126388,506.4083728534399,2615473.384715868,18744.036887998802,18744.036887998802,19.047701063275937,6816288.073775997 
 11/24  11:00:00,4.75,6.55,22.820247103768025,0.004334434601337502,0.0,481858.31736513064,692.298304394315,2742869.669366833,18744.036887998802,18744.036887998802,20.15589856552897,8346288.073775997 
 11/24  12:00:00,5.1499999999999995,6.8875,22.950404966752465,0.004462235257186917,0.0,468605.44387084566,798.9025166412554,2708314.2505338117,18744.036887998802,18744.036887998802,20.361004193731105,8346288.073775997 
 11/24  13:00:00,5.1125,6.812499999999999,23.037834243278404,0.0044337162361775245,0.0,471035.79726980865,841.4507119007629,2728221.457193617,18744.036887998802,18744.036887998802,20.4364744645177,8346288.073775997 
 11/24  14:00:00,4.75,6.45,20.513242742540918,0.004299228120536664,73012.22902445888,226832.5363712689,762.1400478397785,2437689.637993251,18744.036887998802,18744.036887998802,18.457449786762243,256368.07377599765 
 11/24  15:00:00,4.4125,6.1125,22.017692254714436,0.004180363834526886,0.0,501338.3688419138,754.2819703101261,2638880.5046351356,18744.036887998802,18744.036887998802,19.247219979736446,6816288.073775997 
 11/24  16:00:00,4.1125,5.812499999999999,23.056176849148997,0.00408032073338166,0.0,503990.33638410043,815.6001875739353,2875447.03704553,18744.036887998802,18744.036887998802,20.27197830249432,8346288.073775997 
 11/24  17:00:00,3.7499999999999996,5.45,23.13804281519367,0.003965811555134846,0.0,510439.31272160786,851.4171490554629,2948198.176022046,18744.036887998802,18744.036887998802,20.31947220621995,8346288.073775997 
 11/24  18:00:00,3.4124999999999996,5.1125,23.188419834214876,0.003865948287256598,0.0,520255.553296849,866.5564574149554,3007255.6342010926,18744.036887998802,18744.036887998802,20.316715552930088,8346288.073775997 
 11/24  19:00:00,2.9875,4.5625,20.531522738822463,0.0037155729936146605,147698.2738041869,254780.22861916377,768.1799380151562,2707223.8730285894,18744.036887998802,18744.036887998802,18.218133286681987,37488.073775997604 
 11/24  20:00:00,2.175,3.925,20.000021103662593,0.0035663430228651976,313914.90084412164,0.0,590.7212610312686,2710849.3858047733,18744.036887998802,18744.036887998802,17.43021377966066,37488.073775997604 
 11/24  21:00:00,1.8624999999999998,3.2625,20.000000001451546,0.003429387461568563,391294.08602190623,0.0,482.39483280926646,2758153.562603174,18744.036887998802,18744.036887998802,17.38320677628087,37488.073775997604 
 11/24  22:00:00,1.7125,3.4375,20.000000000000078,0.003468124650654666,435601.3550625566,0.0,436.2953269185004,2780845.3201349066,18744.036887998802,18744.036887998802,17.36074847367087,37488.073775997604 
 11/24  23:00:00,1.1625,4.075,20.0,0.003621492689594004,484927.33062679484,0.0,415.9674205995093,2863741.8569721635,18744.036887998802,18744.036887998802,17.278281154690955,37488.073775997604 
 11/24  24:00:00,0.9625,4.7375,20.0,0.0038025793398696155,545219.4603648926,0.0,407.0227567858851,2893879.661340326,18744.036887998802,18744.036887998802,17.248302119787578,37488.073775997604 
 11/25  01:00:00,0.6875,4.5625,20.0,0.003759918210253565,568712.7805938767,0.0,403.0887266811789,2935309.887702707,18744.036887998802,18744.036887998802,17.207065039535024,37488.073775997604 
 11/25  02:00:00,0.5,3.925,20.0,0.003601520461994275,573174.0347262106,0.0,401.3633122738823,2963409.546750739,18744.036887998802,18744.036887998802,17.17894867878102,37488.073775997604 
 11/25  03:00:00,0.4375,3.2625,20.0,0.0034611196686909645,582782.1236698132,0.0,400.6039661547244,2972728.59761439,18744.036887998802,18744.036887998802,17.169577834878083,37488.073775997604 
 11/25  04:00:00,0.4625,2.8125,20.0,0.003378847216091851,594008.8542518863,0.0,400.2683991785773,2968950.2901624343,18744.036887998802,18744.036887998802,17.17332782779421,37488.073775997604 
 11/25  05:00:00,0.37500000000000006,2.45,20.0,0.003323776982671506,607612.899997845,0.0,400.1194963187474,2982126.5868118247,18744.036887998802,18744.036887998802,17.160201373233427,37488.073775997604 
 11/25  06:00:00,0.2375,2.1125,20.0,0.003280156491039877,622200.5845017522,0.0,400.05329876257247,3002836.6130378805,18744.036887998802,18744.036887998802,17.139573880908035,37488.073775997604 
 11/25  07:00:00,0.075,1.8125000000000002,20.0,0.0032477520583636,637478.1812201584,0.0,400.02381007535496,3027587.4717245377,18744.036887998802,18744.036887998802,17.11519402651021,37488.073775997604 
 11/25  08:00:00,-0.3125,1.45,20.0,0.003218137761657963,648230.0396612951,0.0,400.01065307459385,3086338.125953952,18744.036887998802,18744.036887998802,17.05706339845389,37488.073775997604 
 11/25  09:00:00,-0.6875,1.1125,20.0,0.0031976581628136856,631156.7207756471,0.0,400.00477152400026,3143181.259873351,18744.036887998802,18744.036887998802,17.000808352031434,37488.073775997604 
 11/25  10:00:00,-0.05000000000000002,1.1875,21.804595250330117,0.003196551860191928,0.0,610959.2633229663,507.4247446512083,3283487.3919510664,18744.036887998802,18744.036887998802,18.42250463917416,6816288.073775997 
 11/25  11:00:00,1.1500000000000001,1.55,22.878279942864133,0.003213659027531486,0.0,581148.4353574107,696.684819952601,3290907.9905046043,18744.036887998802,18744.036887998802,19.662448377531774,8346288.073775997 
 11/25  12:00:00,1.5375,1.8875,22.99420876617559,0.0032458831932339277,0.0,566451.9413422805,808.5913616571365,3256428.9037532397,18744.036887998802,18744.036887998802,19.861376366793227,8346288.073775997 
 11/25  13:00:00,2.125,2.0,23.083553022049237,0.003252840283614793,0.0,553549.8136017558,855.0132391003626,3180320.5867413175,18744.036887998802,18744.036887998802,20.023412194464633,8346288.073775997 
 11/25  14:00:00,2.4375,2.0,20.55030214525212,0.0032497600528654464,43080.22727365053,287607.04895871435,776.3769049856388,2789439.419921035,18744.036887998802,18744.036887998802,18.148721449362647,256368.07377599765 
 11/25  15:00:00,2.3374999999999995,2.0,22.037233934246363,0.003251950523839982,0.0,555659.973343086,767.8626442203754,2952483.3906031093,18744.036887998802,18744.036887998802,18.963169118913704,6816288.073775997 
 11/25  16:00:00,2.5500000000000003,1.5624999999999998,23.116183751826657,0.003202745015888002,0.0,548875.1267407825,828.938011885421,3115216.603020639,18744.036887998802,18744.036887998802,20.08061391555202,8346288.073775997 
 11/25  17:00:00,2.0125,0.925,23.19386852202899,0.003160065785733572,0.0,557925.8038915466,864.6043931008085,3217164.9673311724,18744.036887998802,18744.036887998802,20.109846860719326,8346288.073775997 
 11/25  18:00:00,0.8500000000000001,0.26249999999999996,23.228081053352422,0.0031500539176337414,0.0,589834.1660275457,879.4863809881676,3399708.2799919313,18744.036887998802,18744.036887998802,19.9692324194557,8346288.073775997 
 11/25  19:00:00,0.15,0.0,20.55339988681729,0.003155073728683629,154792.11737930524,325590.3264987705,777.6232953030529,3135684.450630489,18744.036887998802,18744.036887998802,17.79238242072054,37488.073775997604 
 11/25  20:00:00,-0.3125,0.0,20.000002565702932,0.0031607391852634488,300284.79369675467,0.0,595.0858144238045,3086868.706624565,18744.036887998802,18744.036887998802,17.05698967461561,37488.073775997604 
 11/25  21:00:00,-0.7499999999999999,0.0,20.00000000018903,0.0031661520815381297,365256.3662670709,0.0,485.6876398906081,3153322.1691100355,18744.036887998802,18744.036887998802,16.991388046767618,37488.073775997604 
 11/25  22:00:00,-0.9625,0.0,20.00000000000001,0.0031686286702286366,405514.55129363947,0.0,438.22117783649463,3185655.95160502,18744.036887998802,18744.036887998802,16.95954303032762,37488.073775997604 
 11/25  23:00:00,-1.0625,0.0,20.0,0.003169730577472137,438830.6255709885,0.0,417.0522593136899,3200775.010226672,18744.036887998802,18744.036887998802,16.944562020158344,37488.073775997604 
 11/25  24:00:00,-1.1624999999999999,0.0,20.0,0.003170788388584615,469036.8117327343,0.0,407.61684414184515,3215945.838843148,18744.036887998802,18744.036887998802,16.929572895356905,37488.073775997604 
 11/26  01:00:00,-1.1375,0.0,20.0,0.003169641736902955,494446.92082850216,0.0,403.40525598757273,3212401.6648252504,18744.036887998802,18744.036887998802,16.933326294195552,37488.073775997604 
 11/26  02:00:00,-1.1,0.0,20.0,0.00316813984190276,517372.5008809151,0.0,401.52316248062823,3206847.871656643,18744.036887998802,18744.036887998802,16.938950608561953,37488.073775997604 
 11/26  03:00:00,-1.0375,0.0,20.0,0.0031662659993704043,537401.2104337383,0.0,400.6815923312907,3197588.3558777627,18744.036887998802,18744.036887998802,16.94832164891413,37488.073775997604 
 11/26  04:00:00,-1.0,0.1875,20.0,0.003165732268182392,556233.3464825678,0.0,400.3050844954947,3192037.218376902,18744.036887998802,18744.036887998802,16.95394097721143,37488.073775997604 
 11/26  05:00:00,-1.0625,0.5499999999999999,20.0,0.0031734302057986725,576574.9537835218,0.0,400.13657990028037,3201443.9664595043,18744.036887998802,18744.036887998802,16.944560444764118,37488.073775997604 
 11/26  06:00:00,-1.1,0.8875,19.999999999999996,0.0031870136705071128,595567.846068204,0.0,400.0611478917398,3207224.251041933,18744.036887998802,18744.036887998802,16.93892860794741,37488.073775997604 
 11/26  07:00:00,-1.0375,1.4375000000000002,20.0,0.003225734134767067,614409.6919603037,0.0,400.02737195690656,3197910.2008170257,18744.036887998802,18744.036887998802,16.948295626313335,37488.073775997604 
 11/26  08:00:00,-0.875,2.075,20.0,0.003291887995485302,634457.1292857026,0.0,400.0122460300468,3173477.346893939,18744.036887998802,18744.036887998802,16.97266215193375,37488.073775997604 
 11/26  09:00:00,-0.7375,2.7375,20.0,0.003387982154498309,654977.8638117076,0.0,400.00547358219484,3152802.764036068,18744.036887998802,18744.036887998802,16.993279003244805,37488.073775997604 
 11/26  10:00:00,-0.575,3.1875,21.76670835526375,0.0034660828325755203,0.0,626239.5783738369,506.87984659618996,3357328.0926401434,18744.036887998802,18744.036887998802,18.300869124959597,6816288.073775997 
 11/26  11:00:00,-0.4375,3.55,22.81244508919847,0.0035384368175924424,0.0,621693.2280407012,695.5938831766356,3523930.9214256695,18744.036887998802,18744.036887998802,19.3730162432091,8346288.073775997 
 11/26  12:00:00,-0.275,3.8875,22.93215572429982,0.0036119747745720432,0.0,614584.5972599164,806.0729463910425,3523156.8312663385,18744.036887998802,18744.036887998802,19.533652313960907,8346288.073775997 
 11/26  13:00:00,-0.2,4.1875,23.011764019200285,0.0036827480631461303,0.0,613769.6694869,851.0699795350042,3524738.349679568,18744.036887998802,18744.036887998802,19.619103565586496,8346288.073775997 
 11/26  14:00:00,-0.2,4.55,20.480147935371235,0.0037765150755899434,132440.49813788064,309890.3745198425,771.6604655499077,3178410.4814714273,18744.036887998802,18744.036887998802,17.683142015679564,256368.07377599765 
 11/26  15:00:00,-0.2,4.8875,21.958279631983455,0.003870323074572609,0.0,620367.347063162,762.7251538783449,3328955.434512849,18744.036887998802,18744.036887998802,18.52656072095295,6816288.073775997 
 11/26  16:00:00,-0.2,5.0,23.017315725485425,0.0039018295041518673,0.0,620317.7770161999,822.2361252005273,3518385.7269904627,18744.036887998802,18744.036887998802,19.586688095674837,8346288.073775997 
 11/26  17:00:00,-0.2625,5.0,23.098818221381404,0.003901375444405652,0.0,617586.6915496513,856.118541626117,3546791.4175468604,18744.036887998802,18744.036887998802,19.68449453818979,8346288.073775997 
 11/26  18:00:00,-0.3,5.0,23.154459454689057,0.0039004724681762056,0.0,619763.6385099599,869.7593271103893,3561328.2169292374,18744.036887998802,18744.036887998802,19.729133317413925,8346288.073775997 
 11/26  19:00:00,-0.36250000000000004,5.437499999999999,20.49498886459777,0.004039652068452937,236704.7518910732,310310.49580770807,770.1578249789676,3205983.7047709688,18744.036887998802,18744.036887998802,17.68056609902542,37488.073775997604 
 11/26  20:00:00,-0.4625,6.075,20.00001058036178,0.004261891992064434,388568.7339435116,0.0,591.0851538637922,3107967.3808689862,18744.036887998802,18744.036887998802,17.034614254599788,37488.073775997604 
 11/26  21:00:00,-0.5625,6.7375,20.000000000812847,0.004519683584981877,487944.94693126366,0.0,481.754095107035,3122657.3850357234,18744.036887998802,18744.036887998802,17.01956758333179,37488.073775997604 
 11/26  22:00:00,-0.9125000000000001,6.812499999999999,20.00000000000005,0.004554166056773791,538289.2787833954,0.0,435.46399133713476,3175843.5817274037,18744.036887998802,18744.036887998802,16.967100950368504,37488.073775997604 
 11/26  23:00:00,-1.35,6.45,20.0,0.004414484680571061,569927.6204506644,0.0,415.4116027921539,3242598.7899034107,18744.036887998802,18744.036887998802,16.90149199033335,37488.073775997604 
 11/26  24:00:00,-1.8125,6.1125,20.0,0.004291824298874241,598802.1962599133,0.0,406.7242883796076,3313130.0326233027,18744.036887998802,18744.036887998802,16.83212086481464,37488.073775997604 
 11/27  01:00:00,-2.125,6.124999999999999,20.0,0.0043013019012039,633367.8828067025,0.0,402.9415475346982,3360254.9349819236,18744.036887998802,18744.036887998802,16.785244768116403,37488.073775997604 
 11/27  02:00:00,-2.2625,6.2625,20.0,0.0043554885621436695,666057.5348969791,0.0,401.2871143429193,3380651.874024375,18744.036887998802,18744.036887998802,16.764617602270437,37488.073775997604 
 11/27  03:00:00,-2.425,6.425,20.0,0.004421377885858229,698371.9720778128,0.0,400.56319337711517,3404760.5858003017,18744.036887998802,18744.036887998802,16.74024054825276,37488.073775997604 
 11/27  04:00:00,-2.625,6.624999999999999,20.0,0.004504672454941551,738187.3879374661,0.0,400.2463629566818,3434563.024129515,18744.036887998802,18744.036887998802,16.710238800989625,37488.073775997604 
 11/27  05:00:00,-2.7625,6.7625,20.0,0.004563156382072303,786953.8384040694,0.0,400.1077887756471,3455044.221814587,18744.036887998802,18744.036887998802,16.689609809588248,37488.073775997604 
 11/27  06:00:00,-2.925,6.925,20.0,0.004634210824172259,816665.768432956,0.0,400.04716622163403,3479163.463775001,18744.036887998802,18744.036887998802,16.6652306444659,37488.073775997604 
 11/27  07:00:00,-3.125,6.812499999999999,20.0,0.0046126974143715915,808680.7252860828,0.0,400.0206552541035,3509266.546310735,18744.036887998802,18744.036887998802,16.63522718921202,37488.073775997604 
 11/27  08:00:00,-3.325,6.45,19.999999999999996,0.004502454032379463,817798.4910148922,0.0,400.00910567327105,3539732.696741384,18744.036887998802,18744.036887998802,16.605222890142482,37488.073775997604 
 11/27  09:00:00,-3.525,6.1125,20.0,0.004407362866453561,826407.825514829,0.0,400.0040475431828,3570138.996245548,18744.036887998802,18744.036887998802,16.575216638194334,37488.073775997604 
 11/27  10:00:00,-3.5375,6.0,21.64568008493558,0.004359570365628079,0.0,702410.7837914203,509.42578701136506,3783017.891363928,18744.036887998802,18744.036887998802,17.75631875013434,6816288.073775997 
 11/27  11:00:00,-3.4375000000000004,6.0,22.677940023044236,0.004329626821698285,0.0,699127.0878297995,695.7581650467116,3952533.642131046,18744.036887998802,18744.036887998802,18.80712431517658,8346288.073775997 
 11/27  12:00:00,-3.3374999999999995,6.0,22.799792655625872,0.004299780701638185,0.0,693338.3893751042,803.3370714622115,3961980.1034566406,18744.036887998802,18744.036887998802,18.961716630615943,8346288.073775997 
 11/27  13:00:00,-3.3,5.875000000000001,22.88401568464956,0.004245504001312267,0.0,693775.9091078247,846.2929966835112,3969439.237657949,18744.036887998802,18744.036887998802,19.044162016079554,8346288.073775997 
 11/27  14:00:00,-3.3,5.7375,20.392981540334304,0.004200184801892249,190408.24945910534,279037.4968157844,767.6182186062871,3628686.2709498266,18744.036887998802,18744.036887998802,17.138413026266107,256368.07377599765 
 11/27  15:00:00,-3.3,5.575,21.87485788303669,0.004147306192017675,0.0,701817.6978516283,759.2239629424648,3779645.178815001,18744.036887998802,18744.036887998802,17.98728451082139,6816288.073775997 
 11/27  16:00:00,-3.3,5.375000000000001,22.912205914297722,0.004083301187492061,0.0,699707.9813065834,819.9465793417521,3966472.828504968,18744.036887998802,18744.036887998802,19.03685324844286,8346288.073775997 
 11/27  17:00:00,-3.3,5.2375,22.994264979047703,0.004041848150207304,0.0,696046.2895660002,855.5488306244313,3984301.5330709964,18744.036887998802,18744.036887998802,19.14005727363846,8346288.073775997 
 11/27  18:00:00,-3.3,5.075,23.05127536681267,0.003993719282590722,0.0,697229.2316596239,870.4897347695476,3992903.7710465947,18744.036887998802,18744.036887998802,19.191251387946117,8346288.073775997 
 11/27  19:00:00,-3.55,5.0,20.435111969140742,0.003976891352945884,278580.3313855198,299455.8162124095,771.8813775923549,3671167.5123209334,18744.036887998802,18744.036887998802,17.1390994564872,37488.073775997604 
 11/27  20:00:00,-3.8875,5.0,20.00000285236034,0.003984308991707636,445182.91809253185,0.0,593.98608760595,3621052.812304387,18744.036887998802,18744.036887998802,16.520952461949033,37488.073775997604 
 11/27  21:00:00,-4.25,5.0,20.000000000232507,0.003992203582075788,530246.4833499754,0.0,484.5986989740246,3675862.033772865,18744.036887998802,18744.036887998802,16.466571213326255,37488.073775997604 
 11/27  22:00:00,-4.525,4.5625,20.000000000000014,0.00386953615337969,564143.9547521111,0.0,437.5466240578261,3717428.9167017015,18744.036887998802,18744.036887998802,16.42532868637214,37488.073775997604 
 11/27  23:00:00,-4.725,3.925,20.000000000000004,0.0037056336337615015,585852.3691837017,0.0,416.71620593663823,3747590.0394938234,18744.036887998802,18744.036887998802,16.395328632672086,37488.073775997604 
 11/27  24:00:00,-4.925,3.2625,20.0,0.0035621743650859515,605874.3931294711,0.0,407.47226378211997,3777794.5570677007,18744.036887998802,18744.036887998802,16.365323793623897,37488.073775997604 
 11/28  01:00:00,-5.3125,3.0,20.0,0.0035164350491759524,636362.3489838161,0.0,403.3509897436506,3836392.340266486,18744.036887998802,18744.036887998802,16.307190757451878,37488.073775997604 
 11/28  02:00:00,-5.75,3.0,20.0,0.003523679020549285,670422.9521403888,0.0,401.5054159632252,3902569.865855475,18744.036887998802,18744.036887998802,16.24155508455499,37488.073775997604 
 11/28  03:00:00,-6.2125,3.0,20.0,0.0035312979345489106,703930.2252402927,0.0,400.67724339915515,3972494.3064648937,18744.036887998802,18744.036887998802,16.172168002262552,37488.073775997604 
 11/28  04:00:00,-6.15,3.1875,20.0,0.0035686617270019585,730974.1559918866,0.0,400.3050043340274,3963001.2962942217,18744.036887998802,18744.036887998802,16.181529825696234,37488.073775997604 
 11/28  05:00:00,-5.75,3.55,20.0,0.003641791354458165,752716.3870793125,0.0,400.1373224001121,3902360.124414321,18744.036887998802,18744.036887998802,16.241518981051044,37488.073775997604 
 11/28  06:00:00,-5.35,3.8875,20.0,0.0037165188221974,773370.7933414978,0.0,400.06177511383703,3841746.7022517137,18744.036887998802,18744.036887998802,16.301511237112482,37488.073775997604 
 11/28  07:00:00,-4.7625,3.5625,20.0,0.003634915492073387,772355.5980428066,0.0,400.02778735643477,3753301.454080483,18744.036887998802,18744.036887998802,16.38962802563552,37488.073775997604 
 11/28  08:00:00,-4.125,2.925,20.0,0.0034980710992566265,761998.8343209787,0.0,400.0125235341153,3657419.119393405,18744.036887998802,18744.036887998802,16.485244249327287,37488.073775997604 
 11/28  09:00:00,-3.4625000000000004,2.2625,20.0,0.0033838443116852414,742174.797460597,0.0,400.00565379960074,3557824.005305719,18744.036887998802,18744.036887998802,16.58461041821916,37488.073775997604 
 11/28  10:00:00,-2.6375,1.8125000000000002,20.0,0.0033157990764213197,718152.8595702979,0.0,400.00255444891843,3433356.707412434,18744.036887998802,18744.036887998802,16.708353932490628,37488.073775997604 
 11/28  11:00:00,-1.6749999999999998,1.45,20.0,0.0032674448184954706,706436.1155348767,0.0,400.0011537566737,3287728.945577614,18744.036887998802,18744.036887998802,16.852726865360857,37488.073775997604 
 11/28  12:00:00,-0.7375,1.1125,20.0,0.003229217570314613,717511.5168187558,0.0,400.00052115579496,3145851.225160856,18744.036887998802,18744.036887998802,16.993351302238473,37488.073775997604 
 11/28  13:00:00,0.16249999999999998,1.125,20.0,0.0032180457856395175,721900.8495695408,0.0,400.00023541808986,3010163.1780364867,18744.036887998802,18744.036887998802,17.128347315857546,37488.073775997604 
 11/28  14:00:00,0.4375,1.2625,20.0,0.003223465695924889,735451.6988738383,0.0,400.00010628563814,2968931.933010689,18744.036887998802,18744.036887998802,17.169593352599982,37488.073775997604 
 11/28  15:00:00,0.4625,1.425,20.0,0.0032355264823853685,754280.8075645755,0.0,400.00004798941194,2965386.7727855896,18744.036887998802,18744.036887998802,17.173338443444464,37488.073775997604 
 11/28  16:00:00,0.24999999999999997,1.6250000000000002,20.0,0.00325589435056312,780484.4593270915,0.0,400.0000216706843,2997646.3513444643,18744.036887998802,18744.036887998802,17.1414579284324,37488.073775997604 
 11/28  17:00:00,-0.9625,1.7625,20.0,0.0032847675957320913,820290.507919728,0.0,400.00000979307265,3180621.5530677214,18744.036887998802,18744.036887998802,16.95958076132294,37488.073775997604 
 11/28  18:00:00,-1.725,1.925,20.0,0.0033122349011975413,847980.1658568478,0.0,400.0000044314882,3295715.8495320347,18744.036887998802,18744.036887998802,16.84520006974734,37488.073775997604 
 11/28  19:00:00,-1.9875000000000003,2.1875,20.0,0.0033472227865342765,865543.870312985,0.0,400.000002005513,3335823.3230746835,18744.036887998802,18744.036887998802,16.805815108977622,37488.073775997604 
 11/28  20:00:00,-2.225,2.5500000000000003,20.0,0.0034011640564463527,884997.79134203,0.0,400.00000090715497,3372385.4216854605,18744.036887998802,18744.036887998802,16.770178206477738,37488.073775997604 
