Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 11/28  21:00:00,-2.4875000000000003,2.8875,20.0,0.0034587264205743337,906130.2010832333,0.0,400.0000004100277,3412817.7411784055,18744.036887998802,18744.036887998802,16.730789987144004,37488.073775997604 
 11/28  22:00:00,-2.2875,3.0,20.0,0.0034726576662437326,914018.4174077974,0.0,400.00000018519745,3383500.1187791303,18744.036887998802,18744.036887998802,16.760773791059,37488.073775997604 
 11/28  23:00:00,-1.725,3.0,20.0,0.0034608534337340164,912407.1952584876,0.0,400.0000000835637,3299396.274343232,18744.036887998802,18744.036887998802,16.845131203534095,37488.073775997604 
 11/28  24:00:00,-1.1875,3.0,20.0,0.0034493490379632146,910675.6998066348,0.0,400.0000000376625,3219121.329994684,18744.036887998802,18744.036887998802,16.925738400926875,37488.073775997604 
 11/29  01:00:00,0.43750000000000006,3.0,20.0,0.003422444266434828,908566.5179566828,0.0,400.00000001695264,2974981.083809554,18744.036887998802,18744.036887998802,17.169461692442173,37488.073775997604 
 11/29  02:00:00,1.3,3.0,20.0,0.003406306349420819,908484.3992002412,0.0,400.00000000761656,2845316.3350071204,18744.036887998802,18744.036887998802,17.298813328512914,37488.073775997604 
 11/29  03:00:00,1.3624999999999998,3.0,20.0,0.00340135707359869,917755.0387501181,0.0,400.000000003419,2836148.7124910466,18744.036887998802,18744.036887998802,17.308172334716367,37488.073775997604 
 11/29  04:00:00,1.4625,3.0,20.0,0.003395897534790234,926378.6497790114,0.0,400.000000001534,2821331.421511979,18744.036887998802,18744.036887998802,17.32315779786682,37488.073775997604 
 11/29  05:00:00,1.25,3.0,20.0,0.0033947982080322447,941334.7545746919,0.0,400.00000000068775,2853599.8992039813,18744.036887998802,18744.036887998802,17.29127218778767,37488.073775997604 
 11/29  06:00:00,0.9125000000000001,3.0,20.0,0.0033954442152123263,959041.1696609415,0.0,400.0000000003084,2904694.8850954017,18744.036887998802,18744.036887998802,17.24063929126273,37488.073775997604 
 11/29  07:00:00,0.7375,2.5625,20.0,0.003322184432719977,967592.8283785314,0.0,400.00000000013847,2931299.3463359466,18744.036887998802,18744.036887998802,17.21438129148118,37488.073775997604 
 11/29  08:00:00,0.7625,1.925,20.0,0.003232537069626623,971184.2353984977,0.0,400.00000000006224,2927633.732765502,18744.036887998802,18744.036887998802,17.218122667109586,37488.073775997604 
 11/29  09:00:00,0.7375,1.2625,20.0,0.0031668825036411477,977112.0655759459,0.0,400.00000000002774,2931555.601483749,18744.036887998802,18744.036887998802,17.214364536135594,37488.073775997604 
 11/29  10:00:00,0.7,1.625,20.0,0.0031997419703964245,969595.9382232992,0.0,400.0000000000124,2937290.970123337,18744.036887998802,18744.036887998802,17.208732674776858,37488.073775997604 
 11/29  11:00:00,0.6375,2.625,20.0,0.003329870783880744,982892.2340676347,0.0,400.0000000000056,2946698.9554482247,18744.036887998802,18744.036887998802,17.1993546646043,37488.073775997604 
 11/29  12:00:00,0.7250000000000001,3.625,20.0,0.00351844080350388,1003742.416724403,0.0,400.0000000000027,2933515.4088974027,18744.036887998802,18744.036887998802,17.212477036935805,37488.073775997604 
 11/29  13:00:00,0.675,4.125,20.0,0.0036375105908882824,1022713.8650640831,0.0,400.0000000000015,2940606.9079464283,18744.036887998802,18744.036887998802,17.204979005004663,37488.073775997604 
 11/29  14:00:00,0.225,4.2625,20.0,0.0036841163537705093,1046375.7024433373,0.0,400.00000000000074,3007687.4895614977,18744.036887998802,18744.036887998802,17.13748796782925,37488.073775997604 
 11/29  15:00:00,-0.375,4.425,20.0,0.003741290663627117,1075326.8982506446,0.0,400.0000000000004,3097292.2101793694,18744.036887998802,18744.036887998802,17.047500585007988,37488.073775997604 
 11/29  16:00:00,-0.9125000000000001,4.625,20.0,0.003809769736854029,1105154.8148265865,0.0,400.0000000000001,3177602.4772559046,18744.036887998802,18744.036887998802,16.96688852974062,37488.073775997604 
 11/29  17:00:00,-1.4749999999999999,4.7625,20.0,0.0038630321241713136,1134650.9719945714,0.0,400.0,3261634.7888164106,18744.036887998802,18744.036887998802,16.882526797146276,37488.073775997604 
 11/29  18:00:00,-2.075,4.925,20.0,0.003926115266711396,1163610.4811294826,0.0,400.00000000000017,3351248.9134423286,18744.036887998802,18744.036887998802,16.792540507104032,37488.073775997604 
 11/29  19:00:00,-2.425,4.8125,20.0,0.00390278452741376,1178070.3734704545,0.0,400.0000000000002,3403526.401047762,18744.036887998802,18744.036887998802,16.74005106770454,37488.073775997604 
 11/29  20:00:00,-2.625,4.45,20.0,0.003806845843338278,1181579.309053748,0.0,400.00000000000017,3433396.0654307096,18744.036887998802,18744.036887998802,16.71005786238497,37488.073775997604 
 11/29  21:00:00,-2.825,4.1125,20.0,0.0037246656038650177,1186255.3946346203,0.0,400.00000000000017,3463269.2133606207,18744.036887998802,18744.036887998802,16.68006252327273,37488.073775997604 
 11/29  22:00:00,-2.9625,4.0,20.0,0.003702830482392743,1195853.6836499,0.0,400.0000000000001,3483863.4361719126,18744.036887998802,18744.036887998802,16.659439895211733,37488.073775997604 
 11/29  23:00:00,-3.0624999999999996,4.0,20.0,0.003709119842941688,1207812.4369033393,0.0,400.00000000000017,3498889.0198171283,18744.036887998802,18744.036887998802,16.644440711884886,37488.073775997604 
 11/29  24:00:00,-3.1625000000000005,4.0,20.0,0.0037154034825941243,1219928.6751193793,0.0,400.0000000000002,3513914.7340956833,18744.036887998802,18744.036887998802,16.62944077029552,37488.073775997604 
 11/30  01:00:00,-3.3875,4.0,20.000000000000004,0.003722310381664903,1234760.8784546037,0.0,400.0000000000002,3547751.5066672354,18744.036887998802,18744.036887998802,16.59569095397857,37488.073775997604 
 11/30  02:00:00,-3.6875,4.0,20.0,0.003729628489352293,1251515.7208284996,0.0,400.0000000000001,3592874.3311838377,18744.036887998802,18744.036887998802,16.550691107335304,37488.073775997604 
 11/30  03:00:00,-3.9874999999999994,4.0,20.0,0.0037369456564165654,1268098.739545141,0.0,400.00000000000017,3637996.7510635555,18744.036887998802,18744.036887998802,16.505690908698355,37488.073775997604 
 11/30  04:00:00,-4.225,4.0,20.0,0.003743422221740349,1284284.8641683352,0.0,400.0000000000001,3673601.11646798,18744.036887998802,18744.036887998802,16.470065683797348,37488.073775997604 
 11/30  05:00:00,-4.487499999999999,4.0,19.999999999999996,0.00375023692960999,1301932.9431570033,0.0,400.00000000000017,3713014.5768923564,18744.036887998802,18744.036887998802,16.430690452163965,37488.073775997604 
 11/30  06:00:00,-4.7875,4.0,19.999999999999996,0.0037575606812235065,1320377.237624379,0.0,400.00000000000017,3758139.1948136105,18744.036887998802,18744.036887998802,16.38568980507342,37488.073775997604 
 11/30  07:00:00,-5.0875,3.8125,20.0,0.0037180565240375494,1334552.7672331585,0.0,400.00000000000017,3803486.811549024,18744.036887998802,18744.036887998802,16.340687683744843,37488.073775997604 
 11/30  08:00:00,-5.3875,3.45,20.0,0.003640959798743514,1340229.7991202576,0.0,400.00000000000017,3848960.707191231,18744.036887998802,18744.036887998802,16.295683557881002,37488.073775997604 
 11/30  09:00:00,-5.687500000000001,3.1125,20.0,0.0035764949151450487,1334467.2039166233,0.0,400.0000000000001,3894424.7737622904,18744.036887998802,18744.036887998802,16.250678838358876,37488.073775997604 
 11/30  10:00:00,-4.9875,3.0,21.298661940907508,0.003546834207626637,0.0,723191.8397167486,509.83275559249415,3957247.2052493226,18744.036887998802,18744.036887998802,17.301815741472396,6816288.073775997 
 11/30  11:00:00,-3.6875,3.0,22.26528810731596,0.003531229631927923,0.0,696104.4993591127,699.0079977382902,3924721.618371243,18744.036887998802,18744.036887998802,18.417515299827137,8346288.073775997 
 11/30  12:00:00,-2.3875,3.0,22.403556109303917,0.0035156951190295042,0.0,658435.0442354305,811.5495034247976,3754994.403660061,18744.036887998802,18744.036887998802,18.763630027678644,8346288.073775997 
 11/30  13:00:00,0.03750000000000003,3.1875,22.531076018834213,0.003519498708292268,0.0,596843.7512896465,858.8776928798541,3407779.45470306,18744.036887998802,18744.036887998802,19.2315446147982,8346288.073775997 
 11/30  14:00:00,1.2,3.55,20.27001665139303,0.003579590052802239,346426.71976496035,159724.40177167743,767.7388791401993,2918958.69112846,18744.036887998802,18744.036887998802,17.652825516915872,256368.07377599765 
 11/30  15:00:00,1.1375,3.8875,21.64190852461241,0.0036584720211743204,0.0,576160.3428412839,724.1849973052665,3072369.2312960387,18744.036887998802,18744.036887998802,18.4540362544754,6816288.073775997 
 11/30  16:00:00,1.1,3.8125,22.577692248034232,0.003640848207299941,0.0,571651.4338518576,807.1720620136509,3250742.585519399,18744.036887998802,18744.036887998802,19.414946373623895,8346288.073775997 
 11/30  17:00:00,0.16250000000000006,3.45,22.64325516891732,0.0035719121800396577,0.0,592222.0819202011,857.0711010086496,3409313.261348741,18744.036887998802,18744.036887998802,19.36724223684167,8346288.073775997 
 11/30  18:00:00,-0.775,3.1125,22.678253589555915,0.003515338681306644,0.0,618759.473915413,878.2991287045801,3556396.1109193885,18744.036887998802,18744.036887998802,19.255946955062033,8346288.073775997 
 11/30  19:00:00,-1.5625,2.5,20.2783040259085,0.0034180079278250085,414347.9794488855,180314.43784768763,766.7172789044556,3339296.192737476,18744.036887998802,18744.036887998802,17.251294257276733,37488.073775997604 
 11/30  20:00:00,-1.9625,2.1375,20.000000019862505,0.0033673401039628938,765204.3266559828,0.0,576.840519815997,3332095.7557157744,18744.036887998802,18744.036887998802,16.809558443688903,37488.073775997604 
 11/30  21:00:00,-2.0,2.0375,20.00000000000088,0.003353496839675149,863790.6167615424,0.0,479.9282466644523,3338021.813504145,18744.036887998802,18744.036887998802,16.803931591859136,37488.073775997604 
 11/30  22:00:00,-2.0,2.0,20.0,0.003347072902992861,921547.7809174183,0.0,436.41127194360826,3338229.983975452,18744.036887998802,18744.036887998802,16.80392139511634,37488.073775997604 
 11/30  23:00:00,-1.9375,2.0,20.0,0.003343896298369128,965370.4194234458,0.0,416.5956759764568,3329161.8931061174,18744.036887998802,18744.036887998802,16.813281693220674,37488.073775997604 
 11/30  24:00:00,-1.9,2.0,20.0,0.0033404575263031445,1000095.2698681969,0.0,407.56831558387285,3323935.9281893247,18744.036887998802,18744.036887998802,16.818890033795643,37488.073775997604 
 12/01  01:00:00,-1.9,2.0,20.0,0.0033367577977223978,1028017.0884027176,0.0,403.45222663479933,3324610.497207289,18744.036887998802,18744.036887998802,16.818871805641052,37488.073775997604 
 12/01  02:00:00,-1.9,2.0,20.0,0.003332832195872252,1053176.363685916,0.0,401.5746845231296,3325312.951042234,18744.036887998802,18744.036887998802,16.81885287925337,37488.073775997604 
 12/01  03:00:00,-1.9,2.0,20.0,0.0033288835010356027,1076981.1582869678,0.0,400.71822083203307,3326067.9023175556,18744.036887998802,18744.036887998802,16.81883364517876,37488.073775997604 
 12/01  04:00:00,-1.8375,1.8749999999999998,20.0,0.003309358225579,1096071.7714834008,0.0,400.3275658238359,3317375.3708097534,18744.036887998802,18744.036887998802,16.8281891142665,37488.073775997604 
 12/01  05:00:00,-1.7375,1.6125,20.0,0.003276460335492364,1111542.6440767052,0.0,400.1494129840669,3302842.9763599145,18744.036887998802,18744.036887998802,16.843170632643535,37488.073775997604 
 12/01  06:00:00,-1.575,1.1875,20.0,0.0032349976945185922,1123769.1016080675,0.0,400.06816785941373,3278711.335278783,18744.036887998802,18744.036887998802,16.867528624199057,37488.073775997604 
 12/01  07:00:00,-1.6250000000000002,1.1875,20.0,0.0032349592798700194,1142520.5883143833,0.0,400.03111047930685,3286306.9505205983,18744.036887998802,18744.036887998802,16.860015784897662,37488.073775997604 
 12/01  08:00:00,-1.5124999999999997,0.925,20.0,0.003216014720277104,1155660.009426314,0.0,400.01420454390427,3269400.099152408,18744.036887998802,18744.036887998802,16.87687941080592,37488.073775997604 
 12/01  09:00:00,-1.275,0.26249999999999996,20.0,0.0031865892524813037,1164659.5321022405,0.0,400.00648674446694,3233839.243560034,18744.036887998802,18744.036887998802,16.91249254392645,37488.073775997604 
 12/01  10:00:00,-0.8875,0.43749999999999994,21.43116802447239,0.0031844855209198566,0.0,619714.5348999975,509.80437250211105,3360874.1287518907,18744.036887998802,18744.036887998802,18.00761069036617,6816288.073775997 
 12/01  11:00:00,0.23750000000000007,1.075,22.40294632292674,0.003199324188823575,0.0,593984.2294209702,698.6693802586419,3360345.5355649926,18744.036887998802,18744.036887998802,19.122079552456093,8346288.073775997 
 12/01  12:00:00,0.7375,1.7375,22.53232979743134,0.0032504488491321704,0.0,576924.6746120267,810.4371682155993,3311325.6611546795,18744.036887998802,18744.036887998802,19.34668723430436,8346288.073775997 
 12/01  13:00:00,0.7,1.8749999999999998,22.611536393081362,0.0032660604433215725,0.0,579494.3901768248,856.8793602825413,3329578.0895022238,18744.036887998802,18744.036887998802,19.41260008407905,8346288.073775997 
 12/01  14:00:00,0.7,1.7375,20.285501640534964,0.0032522091999214135,296817.17195215414,179612.02906079427,765.6905382023474,3004181.1819986817,18744.036887998802,18744.036887998802,17.594038901956086,256368.07377599765 
 12/01  15:00:00,0.6375,1.575,21.692511146647888,0.0032380580437569545,0.0,593571.4372299776,722.6887266683684,3161881.668627408,18744.036887998802,18744.036887998802,18.413563445866746,6816288.073775997 
 12/01  16:00:00,0.7250000000000001,1.3749999999999998,22.63727098749444,0.0032201186360889186,0.0,584659.8651886785,806.3048259198763,3324483.967146629,18744.036887998802,18744.036887998802,19.40822793975931,8346288.073775997 
 12/01  17:00:00,0.11250000000000006,1.2375,22.70822553776739,0.003218401766117648,0.0,596794.4089683257,856.3371954729466,3434037.7613214497,18744.036887998802,18744.036887998802,19.41327279485561,8346288.073775997 
 12/01  18:00:00,-0.36250000000000004,1.075,22.751962216025678,0.003214583748933629,0.0,611213.1480965109,877.3069554164007,3511900.253752049,18744.036887998802,18744.036887998802,19.378255202326628,8346288.073775997 
 12/01  19:00:00,-0.3375,1.0,20.30677100517802,0.00321036038724415,345767.1688781305,189375.81225412316,765.4068576034866,3164915.094728575,18744.036887998802,18744.036887998802,17.463663576004073,37488.073775997604 
 12/01  20:00:00,-0.3,1.0,20.000000028317345,0.00321049612623331,662455.0165623593,0.0,575.1595378466168,3085761.6990753687,18744.036887998802,18744.036887998802,17.058751115778556,37488.073775997604 
 12/01  21:00:00,-0.2375,1.0,20.00000000000123,0.003210351471235272,762542.0139443675,0.0,478.5885023171043,3076221.5523394225,18744.036887998802,18744.036887998802,17.068156741143966,37488.073775997604 
 12/01  22:00:00,-0.2625,0.8125,20.0,0.0032014768453727006,820618.4292603966,0.0,435.5642604135459,3080029.7109209877,18744.036887998802,18744.036887998802,17.06442255787437,37488.073775997604 
 12/01  23:00:00,-0.425,0.44999999999999996,20.0,0.00319103950840017,866853.7148871205,0.0,416.12026320738175,3104545.2731085224,18744.036887998802,18744.036887998802,17.04005494509177,37488.073775997604 
 12/01  24:00:00,-0.5625,0.1125,20.0,0.003188133981245852,903574.6929555658,0.0,407.3206439032304,3125352.305760608,18744.036887998802,18744.036887998802,17.019431357125843,37488.073775997604 
 12/02  01:00:00,-0.6624999999999999,0.0,20.0,0.003189773815564505,935456.1040882114,0.0,403.3290390224954,3140599.2807715954,18744.036887998802,18744.036887998802,17.00442845983027,37488.073775997604 
 12/02  02:00:00,-0.7,0.0,20.0,0.0031911388936276723,963257.0570458425,0.0,401.5155353081782,3146313.33276111,18744.036887998802,18744.036887998802,16.998798364555785,37488.073775997604 
 12/02  03:00:00,-0.7625,0.0,20.0,0.003192786597306119,987771.4919165488,0.0,400.6905807333155,3155839.7389796264,18744.036887998802,18744.036887998802,16.989417151172038,37488.073775997604 
 12/02  04:00:00,-0.8,0.0,20.0,0.0031936854066383505,1009452.4930195101,0.0,400.3149364127255,3161555.886681532,18744.036887998802,18744.036887998802,16.983785392413946,37488.073775997604 
 12/02  05:00:00,-0.8625,0.0,20.0,0.003194702354544262,1030015.9882893087,0.0,400.143715254256,3170953.5388345066,18744.036887998802,18744.036887998802,16.974404252244735,37488.073775997604 
 12/02  06:00:00,-0.9,0.0,20.0,0.0031954110534674588,1048690.9169057384,0.0,400.0656213173386,3176591.4969672547,18744.036887998802,18744.036887998802,16.968773329556758,37488.073775997604 
 12/02  07:00:00,-0.9,0.1875,20.0,0.00319962071331202,1065849.981426886,0.0,400.0299839393924,3176705.115731651,18744.036887998802,18744.036887998802,16.968766828660186,37488.073775997604 
 12/02  08:00:00,-0.9625,0.5499999999999999,20.0,0.003213449843383877,1084084.0238408106,0.0,400.0137178111392,3186285.151959945,18744.036887998802,18744.036887998802,16.959385397598847,37488.073775997604 
 12/02  09:00:00,-1.0,0.8875,20.0,0.00323354123108852,1101216.1987276324,0.0,400.0062841217025,3191973.8091795836,18744.036887998802,18744.036887998802,16.953754562099096,37488.073775997604 
 12/02  10:00:00,-1.0,1.0,21.46208163267181,0.003239126146576008,0.0,624558.923424482,509.95692365867546,3381073.9586578654,18744.036887998802,18744.036887998802,18.011198956612496,6816288.073775997 
 12/02  11:00:00,-1.0,1.0,22.425368754749023,0.0032350022162023744,0.0,626987.9774147114,699.58484734495,3551054.9430707917,18744.036887998802,18744.036887998802,18.961589251418104,8346288.073775997 
 12/02  12:00:00,-1.0,1.0,22.541431428585085,0.0032308700626375655,0.0,624268.7596074222,812.3385090338058,3574681.11801026,18744.036887998802,18744.036887998802,19.093530028536048,8346288.073775997 
 12/02  13:00:00,-1.0,1.125,22.620875392117625,0.003237176707335943,0.0,625633.1169000474,859.4666672310052,3587704.0243518325,18744.036887998802,18744.036887998802,19.166256372971553,8346288.073775997 
 12/02  14:00:00,-1.0,1.2625,20.288773730016814,0.003246543943337145,287886.5631268581,198558.16538261474,768.2720409488722,3261553.036691187,18744.036887998802,18744.036887998802,17.342411351238432,256368.07377599765 
 12/02  15:00:00,-1.0,1.425,21.691911103926557,0.003259404360346211,0.0,637845.272557578,724.8313921630803,3409066.174010714,18744.036887998802,18744.036887998802,18.16731695109393,6816288.073775997 
 12/02  16:00:00,-1.0625,1.6250000000000002,22.64264444331866,0.0032783881468505713,0.0,632979.6799257748,807.981295346225,3595073.22149912,18744.036887998802,18744.036887998802,19.145572888394398,8346288.073775997 
 12/02  17:00:00,-1.1,1.7625,22.723684055337678,0.0032924892531140397,0.0,630761.1141745707,857.5706113143232,3618581.6887891977,18744.036887998802,18744.036887998802,19.239869584627595,8346288.073775997 
 12/02  18:00:00,-1.1,1.925,22.77963770603491,0.003310357311064034,0.0,631876.2057750704,878.1172200891147,3627655.554697298,18744.036887998802,18744.036887998802,19.290561424015053,8346288.073775997 
 12/02  19:00:00,-1.1624999999999999,2.0,20.317183771924167,0.003319098714194534,338873.2709770787,208400.00254624448,765.8434615844963,3291782.460212643,18744.036887998802,18744.036887998802,17.350339378242854,37488.073775997604 
 12/02  20:00:00,-1.2625,2.0,20.00000003188067,0.0033191108137905967,634209.5536462945,0.0,575.270476455208,3231547.308167745,18744.036887998802,18744.036887998802,16.9144066936139,37488.073775997604 
 12/02  21:00:00,-1.3624999999999998,2.0,20.00000000000143,0.0033191218189457523,758090.7874596895,0.0,478.5745264405113,3246590.2841024464,18744.036887998802,18744.036887998802,16.899433571811066,37488.073775997604 
 12/02  22:00:00,-1.4,2.0,20.0,0.0033171346531348355,809474.3105814913,0.0,435.53258952841884,3252243.01509229,18744.036887998802,18744.036887998802,16.8938193156682,37488.073775997604 
 12/02  23:00:00,-1.3375,2.0,20.0,0.0033129595357110713,839342.5989764945,0.0,416.06406212290756,3242995.5572998496,18744.036887998802,18744.036887998802,16.903197281030867,37488.073775997604 
 12/02  24:00:00,-1.3,2.0,20.0,0.0033091808386496698,897197.6947205063,0.0,407.2667015804184,3237454.9962162976,18744.036887998802,18744.036887998802,16.90882019261406,37488.073775997604 
 12/03  01:00:00,-1.1750000000000003,2.0,20.0,0.0033044713503672532,919346.1449759509,0.0,403.2899437608166,3218810.9857817357,18744.036887998802,18744.036887998802,16.927561928824257,37488.073775997604 
 12/03  02:00:00,-1.0375,2.0,20.0,0.0032998168788335542,930154.7720533016,0.0,401.4886594816254,3198234.7403876875,18744.036887998802,18744.036887998802,16.948178609257074,37488.073775997604 
 12/03  03:00:00,-0.875,2.0,20.0,0.0032947739745739623,951183.1698966431,0.0,400.6735202909285,3173953.935780275,18744.036887998802,18744.036887998802,16.972544378946086,37488.073775997604 
 12/03  04:00:00,-0.7375,1.8125000000000002,20.0,0.003268992554311652,968048.1864882215,0.0,400.30472977169046,3153375.151607425,18744.036887998802,18744.036887998802,16.993159574345917,37488.073775997604 
 12/03  05:00:00,-0.575,1.45,20.0,0.003228960793371749,981007.5496550978,0.0,400.1379375611262,3128955.072041175,18744.036887998802,18744.036887998802,17.017524774937037,37488.073775997604 
 12/03  06:00:00,-0.4375,1.1125,20.0,0.003198729456181701,993809.3651935192,0.0,400.06246549302455,3108293.181623606,18744.036887998802,18744.036887998802,17.03814029137242,37488.073775997604 
 12/03  07:00:00,-0.15,1.4375000000000002,20.0,0.0032218047338472573,1008417.1194321071,0.0,400.0282926183753,3065061.5318892663,18744.036887998802,18744.036887998802,17.081254881632493,37488.073775997604 
 12/03  08:00:00,0.375,2.075,20.0,0.0032847913867954616,1021669.8187445852,0.0,400.01280911459907,2986164.1579956515,18744.036887998802,18744.036887998802,17.15999203412811,37488.073775997604 
 12/03  09:00:00,1.2874999999999999,2.7375,20.0,0.0033717818008089876,1027469.5544436246,0.0,400.0057927087158,2848790.924314472,18744.036887998802,18744.036887998802,17.29685054061534,37488.073775997604 
 12/03  10:00:00,1.8875,3.4375,21.546355492689447,0.003498621829687961,0.0,551044.2148570074,509.63853876509063,2957572.182100752,18744.036887998802,18744.036887998802,18.502107035454905,6816288.073775997 
 12/03  11:00:00,1.1875000000000002,4.075,22.499856394917344,0.0036595803351025425,0.0,568607.6148448826,697.4253172593669,3234248.2159479647,18744.036887998802,18744.036887998802,19.3594437901219,8346288.073775997 
 12/03  12:00:00,0.8875,4.7375,22.598220518620067,0.003848106791017118,0.0,574526.0659124677,807.4479900222819,3298312.4165999875,18744.036887998802,18744.036887998802,19.425935960057597,8346288.073775997 
 12/03  13:00:00,0.6875,5.0,22.67049792867733,0.003934224796145512,0.0,580824.0735878662,852.4394370657633,3339851.9716090164,18744.036887998802,18744.036887998802,19.46392572929052,8346288.073775997 
 12/03  14:00:00,0.12500000000000003,5.0,20.304146769748606,0.003949304171695797,298433.34402864065,201401.83705295325,760.908416783878,3092673.952276452,18744.036887998802,18744.036887998802,17.526571321452607,256368.07377599765 
 12/03  15:00:00,-0.4125,5.0,21.689295196623267,0.003964044000756057,0.0,618444.3199535096,743.505482610048,3320606.8323921105,18744.036887998802,18744.036887998802,18.271521212576612,6816288.073775997 
 12/03  16:00:00,-0.9125000000000001,5.0,22.65179285729861,0.003978047055034002,0.0,628439.1936691348,815.2306236965906,3570975.4246026454,18744.036887998802,18744.036887998802,19.17886664401042,8346288.073775997 
 12/03  17:00:00,-1.4749999999999999,5.0,22.71914653598083,0.003992971610826133,0.0,639930.0487568546,857.4063098889008,3671055.680549088,18744.036887998802,18744.036887998802,19.182914337146777,8346288.073775997 
 12/03  18:00:00,-2.0125,5.0,22.761433623748953,0.00400765553898091,0.0,655195.2470055206,875.1644620162433,3758339.1546323695,18744.036887998802,18744.036887998802,19.14088326632013,8346288.073775997 
 12/03  19:00:00,-2.2,4.8125,20.309070590113453,0.003957035043619375,356092.74776593153,204172.28902476162,762.5894286998978,3442634.519904198,18744.036887998802,18744.036887998802,17.18687074026944,37488.073775997604 
 12/03  20:00:00,-2.2625,4.45,20.000000031712148,0.003855288866112554,664246.2271864013,0.0,573.2145759801953,3378490.0508955764,18744.036887998802,18744.036887998802,16.764515019085835,37488.073775997604 
 12/03  21:00:00,-2.3,4.1125,20.000000000001485,0.0037674701038758586,752076.5190393492,0.0,477.5746632887186,3384196.8117491375,18744.036887998802,18744.036887998802,16.75891321681319,37488.073775997604 
 12/03  22:00:00,-2.3625,3.8125,20.0,0.003696232745142509,800874.6928240809,0.0,435.08760286721093,3393467.0127168708,18744.036887998802,18744.036887998802,16.74954858500912,37488.073775997604 
 12/03  23:00:00,-2.4625,3.45,20.0,0.0036175673981329514,838834.2492648382,0.0,415.9102129918796,3408306.7496176707,18744.036887998802,18744.036887998802,16.734552079681208,37488.073775997604 
 12/03  24:00:00,-2.5625,3.1125,20.0,0.0035515590080365733,869681.542761503,0.0,407.23520230459803,3423148.168425057,18744.036887998802,18744.036887998802,16.71955120957319,37488.073775997604 
 12/04  01:00:00,-2.7875,2.8125,20.0,0.0035004689079910275,899826.3250344121,0.0,403.29797751182247,3457287.799831539,18744.036887998802,18744.036887998802,16.685796194434285,37488.073775997604 
 12/04  02:00:00,-3.0875000000000004,2.45,20.0,0.0034459828397737507,926720.5254912259,0.0,401.50670613538784,3502993.8918503677,18744.036887998802,18744.036887998802,16.64078714196036,37488.073775997604 
 12/04  03:00:00,-3.3875,2.1125,20.0,0.0034026376247538416,951740.5656312434,0.0,400.68983907631446,3548684.2526091575,18744.036887998802,18744.036887998802,16.595775845501684,37488.073775997604 
 12/04  04:00:00,-3.625,2.1875,20.0,0.0034178385325491826,979392.3409573134,0.0,400.3163565273278,3584725.4158416726,18744.036887998802,18744.036887998802,16.560139269965696,37488.073775997604 
 12/04  05:00:00,-3.825,2.5500000000000003,20.0,0.003477262983430292,1008753.5352661947,0.0,400.1451704878736,3614863.9381599436,18744.036887998802,18744.036887998802,16.53012938857336,37488.073775997604 
 12/04  06:00:00,-4.025,2.8875,20.0,0.0035401845614726262,1037842.4228737501,0.0,400.0666321968627,3645046.8277135915,18744.036887998802,18744.036887998802,16.500120852917554,37488.073775997604 
 12/04  07:00:00,-4.1625000000000005,2.5625,20.0,0.003488685338289426,1052548.8301041806,0.0,400.0306067691522,3665898.237959211,18744.036887998802,18744.036887998802,16.479487495251913,37488.073775997604 
 12/04  08:00:00,-4.2625,1.925,20.0,0.0034004924785623883,1060961.028153433,0.0,400.0140895746069,3681108.889684717,18744.036887998802,18744.036887998802,16.46447895863727,37488.073775997604 
 12/04  09:00:00,-4.3625,1.2625,20.0,0.0033366504138606225,1069016.7142618615,0.0,400.00649865110523,3696317.728853703,18744.036887998802,18744.036887998802,16.4494705803696,37488.073775997604 
 12/04  10:00:00,-3.8375,1.1875,21.458528686313993,0.0033240575682309402,0.0,701004.0196974347,510.126742899017,3805413.095384301,18744.036887998802,18744.036887998802,17.58239334271457,6816288.073775997 
 12/04  11:00:00,-2.9374999999999996,1.55,22.45474603846784,0.003344576284785814,0.0,680646.2389737752,700.7608877603548,3843782.515990315,18744.036887998802,18744.036887998802,18.691367321121145,8346288.073775997 
 12/04  12:00:00,-2.0375,1.8875,22.588585039490983,0.003369823022801295,0.0,653775.0011707249,815.0055706971049,3734777.5640094145,18744.036887998802,18744.036887998802,18.974373914771974,8346288.073775997 
 12/04  13:00:00,-1.5124999999999997,2.4375,22.67686208099938,0.003440163678669262,0.0,640530.8801378795,863.2284526003167,3669430.655155397,18744.036887998802,18744.036887998802,19.13655099338681,8346288.073775997 
 12/04  14:00:00,-1.15,3.075,20.315682724555288,0.003547320232054727,272925.4749337793,226411.73762598686,772.0273362824727,3283647.5433280244,18744.036887998802,18744.036887998802,17.346136144272034,256368.07377599765 
 12/04  15:00:00,-0.8125,3.7375,21.707975856698535,0.0036866099829025497,0.0,629849.4020446475,753.4060118026913,3378801.9430932757,18744.036887998802,18744.036887998802,18.223543829670298,6816288.073775997 
 12/04  16:00:00,-1.075,3.375,22.694825121291053,0.0036107278275392778,0.0,633837.7103528593,824.3450125766493,3597371.386602505,18744.036887998802,18744.036887998802,19.188453913085375,8346288.073775997 
 12/04  17:00:00,-1.6125,2.375,22.77329258105589,0.0034363957180800807,0.0,644970.0963241351,867.3301194886415,3696413.2351897773,18744.036887998802,18744.036887998802,19.20580914085829,8346288.073775997 
 12/04  18:00:00,-2.1750000000000003,1.375,22.823125063688416,0.003324988009766239,0.0,660892.7902194308,886.3056529211565,3790034.329289648,18744.036887998802,18744.036887998802,19.168154276722195,8346288.073775997 
 12/04  19:00:00,-2.525,1.4375000000000002,20.33685293485793,0.0033340856932159856,331581.68028475746,239874.68743848245,773.5495661493741,3495141.5682721874,18744.036887998802,18744.036887998802,17.165266029034136,37488.073775997604 
 12/04  20:00:00,-2.6625000000000005,2.075,20.0000000714737,0.003407086465751522,601225.0196807251,0.0,580.9998789630961,3437685.9820886096,18744.036887998802,18744.036887998802,16.704569693429704,37488.073775997604 
 12/04  21:00:00,-2.825,2.7375,20.000000000003265,0.0035112174851663226,715564.6796540245,0.0,482.0600927064108,3462643.642327348,18744.036887998802,18744.036887998802,16.680206824197818,37488.073775997604 
 12/04  22:00:00,-2.9,3.0,20.0,0.003559440660582294,777931.7132492755,0.0,437.46717097464233,3474142.564879899,18744.036887998802,18744.036887998802,16.668957662148,37488.073775997604 
 12/04  23:00:00,-2.8374999999999995,3.0,20.0,0.0035591314190271716,819644.1320422466,0.0,417.12017729766217,3464856.1451126337,18744.036887998802,18744.036887998802,16.678327129215212,37488.073775997604 
 12/04  24:00:00,-2.8,3.0,20.0,0.0035591227885654712,854870.3787938865,0.0,407.8320742319155,3459403.842712124,18744.036887998802,18744.036887998802,16.683943124098032,37488.073775997604 
 12/05  01:00:00,-2.925,2.5625,20.0,0.0034851391003072746,880443.4853902981,0.0,403.5878793187961,3478280.691369624,18744.036887998802,18744.036887998802,16.66518372839381,37488.073775997604 
 12/05  02:00:00,-3.0624999999999996,1.925,20.0,0.0033960040157628257,901108.508798603,0.0,401.64745360887565,3498966.4610290206,18744.036887998802,18744.036887998802,16.64454899954964,37488.073775997604 
 12/05  03:00:00,-3.2249999999999996,1.2625,20.0,0.0033315749283080467,922167.2035977675,0.0,400.75793840931453,3523413.0163515825,18744.036887998802,18744.036887998802,16.62016438366642,37488.073775997604 
 12/05  04:00:00,-3.7375,1.1875,20.0,0.003331909112113773,954086.0585257502,0.0,400.3492528422647,3600628.1731479648,18744.036887998802,18744.036887998802,16.5432814202646,37488.073775997604 
 12/05  05:00:00,-4.4375,1.55,20.0,0.0033735023096260618,993608.9298039305,0.0,400.1611109001752,3706220.4151710356,18744.036887998802,18744.036887998802,16.438273724124613,37488.073775997604 
 12/05  06:00:00,-5.137500000000001,1.8875,20.0,0.003420307949640071,1032577.7748668294,0.0,400.0743874683423,3811857.908966438,18744.036887998802,18744.036887998802,16.33326546906484,37488.073775997604 
 12/05  07:00:00,-5.8375,1.8125000000000002,20.0,0.0034213998873117426,1066054.1053880262,0.0,400.0343820182377,3917471.9552226607,18744.036887998802,18744.036887998802,16.228257123612586,37488.073775997604 
 12/05  08:00:00,-6.475,1.45,20.0,0.003392669919947047,1090410.403818566,0.0,400.015918733134,4013666.3329803078,18744.036887998802,18744.036887998802,16.1326233294769,37488.073775997604 
 12/05  09:00:00,-7.137500000000001,1.1125,20.0,0.0033740252191386726,1101742.0707638282,0.0,400.0073811814403,4113601.0526855798,18744.036887998802,18744.036887998802,16.03324034776019,37488.073775997604 
 12/05  10:00:00,-6.65,1.0,20.0,0.003360409848402957,1090878.018004767,0.0,400.0034246667322,4040014.002730177,18744.036887998802,18744.036887998802,16.10635642075197,37488.073775997604 
 12/05  11:00:00,-5.512500000000001,1.0,20.0,0.003346259803556188,1082759.1130116887,0.0,400.00158775426485,3868284.441990599,18744.036887998802,18744.036887998802,16.276974610315442,37488.073775997604 
 12/05  12:00:00,-4.35,1.0,20.0,0.0033319040304220283,1081442.3660403173,0.0,400.00073568553705,3692721.0618346254,18744.036887998802,18744.036887998802,16.45134487816914,37488.073775997604 
 12/05  13:00:00,-3.5875,1.1875,20.0,0.003334726287984277,1083520.673643226,0.0,400.00034067553787,3577623.7142198663,18744.036887998802,18744.036887998802,16.565716822397228,37488.073775997604 
 12/05  14:00:00,-3.0249999999999995,1.55,20.0,0.0033577384012187707,1092575.470751697,0.0,400.0001576372383,3492806.283949333,18744.036887998802,18744.036887998802,16.650088849248785,37488.073775997604 
 12/05  15:00:00,-2.4875,1.8875,20.0,0.003386052732613983,1104529.7639717497,0.0,400.0000728765457,3411616.371554697,18744.036887998802,18744.036887998802,16.730711091313154,37488.073775997604 
 12/05  16:00:00,-2.4875000000000003,2.0,20.0,0.003398534110004613,1126109.863781766,0.0,400.0000336739333,3411840.4129845654,18744.036887998802,18744.036887998802,16.730708449076523,37488.073775997604 
 12/05  17:00:00,-2.85,2.0,20.0,0.003402316122134261,1152512.9043587712,0.0,400.0000155685986,3466848.555956485,18744.036887998802,18744.036887998802,16.67632935423662,37488.073775997604 
 12/05  18:00:00,-3.1875,2.0,20.0,0.0034057473655639686,1175480.5032882688,0.0,400.0000072029905,3518128.226798092,18744.036887998802,18744.036887998802,16.625698206996816,37488.073775997604 
 12/05  19:00:00,-3.2375,2.0,20.0,0.003405715269802638,1190679.528372526,0.0,400.00000333420536,3525865.9545154423,18744.036887998802,18744.036887998802,16.61819071843695,37488.073775997604 
 12/05  20:00:00,-3.1375,2.0,20.0,0.003403934135493551,1201375.9826699398,0.0,400.00000154364574,3510825.710558319,18744.036887998802,18744.036887998802,16.633183849709052,37488.073775997604 
 12/05  21:00:00,-3.0375,2.0,20.0,0.0034021321592667903,1210672.1645993683,0.0,400.000000714738,3495785.462478373,18744.036887998802,18744.036887998802,16.648177837119153,37488.073775997604 
 12/05  22:00:00,-3.0,1.8125000000000002,20.0,0.003378838849998251,1217572.172846946,0.0,400.0000003310068,3490384.462175649,18744.036887998802,18744.036887998802,16.653796670614312,37488.073775997604 
 12/05  23:00:00,-3.0624999999999996,1.45,20.000000000000004,0.0033421855095903613,1224918.6836622301,0.0,400.00000015340265,3500047.3919958286,18744.036887998802,18744.036887998802,16.644415604429604,37488.073775997604 
 12/05  24:00:00,-3.1,1.1125,20.0,0.003314893967274227,1234051.890809951,0.0,400.00000007115267,3505997.005248354,18744.036887998802,18744.036887998802,16.638783962824117,37488.073775997604 
 12/06  01:00:00,-3.1,1.0,20.000000000000004,0.0033068141989038608,1244313.4158294897,0.0,400.0000000330211,3506141.0381141347,18744.036887998802,18744.036887998802,16.638777540310386,37488.073775997604 
 12/06  02:00:00,-3.0375,1.0,20.0,0.003305514264550004,1254637.4989494982,0.0,400.000000015328,3496863.5826688516,18744.036887998802,18744.036887998802,16.648146356971086,37488.073775997604 
 12/06  03:00:00,-3.0,1.0,20.0,0.0033045882649820717,1266113.7567338645,0.0,400.00000000711617,3491298.0487462506,18744.036887998802,18744.036887998802,16.653765761836745,37488.073775997604 
 12/06  04:00:00,-3.0,1.0,20.0,0.00330412517357694,1278584.195151338,0.0,400.0000000033046,3491419.70116174,18744.036887998802,18744.036887998802,16.65376054065838,37488.073775997604 
 12/06  05:00:00,-2.9375000000000004,1.0,20.0,0.0033027641505606695,1289710.2414262705,0.0,400.00000000153483,3482215.658873197,18744.036887998802,18744.036887998802,16.66312957511436,37488.073775997604 
 12/06  06:00:00,-2.9,1.0,20.0,0.0033018370395657974,1301594.816983743,0.0,400.00000000071304,3476651.0644769385,18744.036887998802,18744.036887998802,16.668749185226876,37488.073775997604 
 12/06  07:00:00,-2.9625,1.1875,20.0,0.003315959488712847,1317021.8294014146,0.0,400.0000000003313,3486048.3203876503,18744.036887998802,18744.036887998802,16.659370159590104,37488.073775997604 
 12/06  08:00:00,-3.0624999999999996,1.55,20.0,0.003349273134790619,1335146.4164744462,0.0,400.0000000001541,3501082.692728195,18744.036887998802,18744.036887998802,16.644367001959303,37488.073775997604 
 12/06  09:00:00,-3.1625000000000005,1.8875,20.0,0.0033875774277091434,1348320.55429081,0.0,400.0000000000715,3516117.0512732323,18744.036887998802,18744.036887998802,16.629364428711266,37488.073775997604 
 12/06  10:00:00,-3.075,2.0,20.0,0.0034009312705168488,1335275.6113458101,0.0,400.00000000003354,3502718.126370514,18744.036887998802,18744.036887998802,16.642488251822403,37488.073775997604 
 12/06  11:00:00,-2.8125,2.0,19.999999999999996,0.003398593014438185,1337083.0525600864,0.0,400.0000000000157,3462854.8356272923,18744.036887998802,18744.036887998802,16.68186369879505,37488.073775997604 
 12/06  12:00:00,-2.575,2.0,20.0,0.003396610787489947,1354038.1937214716,0.0,400.0000000000074,3426742.9420259055,18744.036887998802,18744.036887998802,16.717489175990366,37488.073775997604 
 12/06  13:00:00,-2.3125,2.1875,20.0,0.003418346937905463,1363393.8876196395,0.0,400.0000000000035,3386744.1602315158,18744.036887998802,18744.036887998802,16.756864680511736,37488.073775997604 
 12/06  14:00:00,-1.95,2.5500000000000003,20.0,0.0034673329503601335,1373800.4581471488,0.0,400.0000000000016,3331741.2604628997,18744.036887998802,18744.036887998802,16.811240249474494,37488.073775997604 
 12/06  15:00:00,-1.6125,2.8875,20.0,0.003519966055197449,1388283.4416801347,0.0,400.0000000000007,3280433.989236807,18744.036887998802,18744.036887998802,16.861866669358978,37488.073775997604 
 12/06  16:00:00,-1.6874999999999998,3.0,20.0,0.0035418595684487265,1410271.4653114087,0.0,400.0000000000005,3291619.637039707,18744.036887998802,18744.036887998802,16.850618716063195,37488.073775997604 
 12/06  17:00:00,-1.925,3.0,20.0,0.0035456639232383336,1432043.651785456,0.0,400.00000000000034,3327556.9442881504,18744.036887998802,18744.036887998802,16.814993662768998,37488.073775997604 
 12/06  18:00:00,-2.1875,3.0,20.0,0.0035498570459201514,1450874.1321279719,0.0,400.00000000000034,3367250.7989216526,18744.036887998802,18744.036887998802,16.775617266756488,37488.073775997604 
 12/06  19:00:00,-2.7375,3.0,20.0,0.00355845754371147,1472225.3882605275,0.0,400.00000000000034,3450191.5622699186,18744.036887998802,18744.036887998802,16.693116891288845,37488.073775997604 
 12/06  20:00:00,-3.4375,3.0,20.0,0.0035693945542629103,1495120.824444793,0.0,400.0000000000003,3555683.961215609,18744.036887998802,18744.036887998802,16.58811732931058,37488.073775997604 
 12/06  21:00:00,-4.137500000000001,3.0,20.0,0.003580365680781283,1518197.5163488172,0.0,400.0000000000003,3661160.531751781,18744.036887998802,18744.036887998802,16.483117748755618,37488.073775997604 
 12/06  22:00:00,-4.6499999999999995,2.5625,20.0,0.0035116549286919457,1527485.584533134,0.0,400.00000000000034,3738534.224863302,18744.036887998802,18744.036887998802,16.406241446349963,37488.073775997604 
 12/06  23:00:00,-5.1125,1.925,20.0,0.00342659948525538,1533270.6229499078,0.0,400.00000000000034,3808331.4857661324,18744.036887998802,18744.036887998802,16.336864041046557,37488.073775997604 
 12/06  24:00:00,-5.55,1.2625,20.000000000000004,0.003365551733792889,1542342.817899687,0.0,400.0000000000004,3874401.1331216507,18744.036887998802,18744.036887998802,16.271235896060475,37488.073775997604 
 12/07  01:00:00,-6.075,1.0,20.0,0.0033524044712604944,1558696.0878507192,0.0,400.0000000000003,3953576.651303917,18744.036887998802,18744.036887998802,16.19248303263862,37488.073775997604 
 12/07  02:00:00,-6.7375,1.0,19.999999999999996,0.0033612586613348434,1581394.8814616895,0.0,400.00000000000034,4053355.9136865893,18744.036887998802,18744.036887998802,16.09310640368242,37488.073775997604 
 12/07  03:00:00,-7.375,1.0,20.0,0.003369800385094585,1604730.0819801947,0.0,400.00000000000034,4149368.2807037025,18744.036887998802,18744.036887998802,15.997479891385472,37488.073775997604 
 12/07  04:00:00,-7.725,1.1875,20.0,0.003387992492295041,1624447.8817397996,0.0,400.00000000000034,4202051.76034337,18744.036887998802,18744.036887998802,15.944977585112559,37488.073775997604 
 12/07  05:00:00,-7.987499999999999,1.55,20.0,0.0034238717120674343,1645234.8652628264,0.0,400.00000000000034,4241521.220041432,18744.036887998802,18744.036887998802,15.905600598517431,37488.073775997604 
 12/07  06:00:00,-8.225,1.8875,20.0,0.0034645632917698257,1666667.0174069253,0.0,400.00000000000017,4277232.287905789,18744.036887998802,18744.036887998802,15.869974012102956,37488.073775997604 
 12/07  07:00:00,-8.425,2.0,20.0,0.003481410368255219,1685073.8237375293,0.0,400.00000000000006,4307304.733385518,18744.036887998802,18744.036887998802,15.839972544005672,37488.073775997604 
 12/07  08:00:00,-8.625,2.0,20.0,0.0034843795233996952,1701228.632423977,0.0,400.0000000000002,4337377.317582575,18744.036887998802,18744.036887998802,15.809971020142232,37488.073775997604 
 12/07  09:00:00,-8.825000000000001,2.0,20.0,0.003487350577094527,1713668.8885927054,0.0,400.0000000000001,4367450.416780224,18744.036887998802,18744.036887998802,15.779969434936548,37488.073775997604 
 12/07  10:00:00,-8.65,1.8125000000000002,21.09320008381526,0.003462226800327624,0.0,705173.1719167852,509.1426912648577,4480004.214157085,18744.036887998802,18744.036887998802,16.585234002321222,6816288.073775997 
 12/07  11:00:00,-8.3125,1.45,21.92391289263308,0.003419800551123061,0.0,811127.4273563287,700.7389332401614,4573245.835677145,18744.036887998802,18744.036887998802,17.44407012368807,8346288.073775997 
 12/07  12:00:00,-7.95,1.1125,22.034334972709814,0.0033870677740313643,0.0,798926.6666407025,815.816655532877,4540429.430253098,18744.036887998802,18744.036887998802,17.620329884815078,8346288.073775997 
 12/07  13:00:00,-7.550000000000001,1.125,22.113990519789112,0.003382083361902609,0.0,789156.8096301199,864.9802661387068,4493348.797184406,18744.036887998802,18744.036887998802,17.75284112851316,8346288.073775997 
 12/07  14:00:00,-7.0875,1.2625,20.146209216496437,0.003385575753198086,872851.26482001,110938.04052919753,775.0725205262199,4152819.0975457504,18744.036887998802,18744.036887998802,16.301586561611682,256368.07377599765 
 12/07  15:00:00,-6.65,1.425,21.26427227476381,0.0033931009352630073,0.0,769591.4949891516,731.8722071924794,4201583.70473001,18744.036887998802,18744.036887998802,17.008933788144205,6816288.073775997 
 12/07  16:00:00,-6.25,1.6250000000000002,22.15373209237852,0.003406564139330818,0.0,759280.412601205,814.6997733959905,4299652.405121528,18744.036887998802,18744.036887998802,17.955019445182437,8346288.073775997 
 12/07  17:00:00,-5.7875,1.7625,22.23630034965837,0.0034143366303406213,0.0,744092.1795936674,864.749638491983,4247679.825375917,18744.036887998802,18744.036887998802,18.12146748042746,8346288.073775997 
 12/07  18:00:00,-5.35,1.925,22.296413438687917,0.0034269023515075005,0.0,733238.3596509295,885.9024272898915,4191781.2109076725,18744.036887998802,18744.036887998802,18.241683652321388,8346288.073775997 
 12/07  19:00:00,-5.075,2.0,20.171833869466337,0.0034319884623610383,851290.9734032411,149464.40365449313,776.169133682376,3853282.521373706,18744.036887998802,18744.036887998802,16.617229886084523,37488.073775997604 
 12/07  20:00:00,-4.9375,2.0,20.000000019928915,0.0034298537633195994,1168213.4057646522,0.0,585.4620641605989,3783669.5225955504,18744.036887998802,18744.036887998802,16.36324551878696,37488.073775997604 
 12/07  21:00:00,-4.775,2.0,20.000000000000895,0.0034274233980200923,1262414.3540346546,0.0,485.6118983432772,3759244.4073903677,18744.036887998802,18744.036887998802,16.387592500677197,37488.073775997604 
 12/07  22:00:00,-4.6375,2.0,20.0,0.0034249765891213755,1324889.2296383844,0.0,439.8118649907717,3738578.8915132945,18744.036887998802,18744.036887998802,16.40819075786886,37488.073775997604 
 12/07  23:00:00,-4.475,2.0,20.0,0.003422055080641819,1372435.1322095362,0.0,418.5256788062675,3714044.059233361,18744.036887998802,18744.036887998802,16.432542542688815,37488.073775997604 
 12/07  24:00:00,-4.3374999999999995,2.0,20.0,0.003419468541140942,1410838.1703904963,0.0,408.62761537659316,3693310.9832933294,18744.036887998802,18744.036887998802,16.453147990549553,37488.073775997604 
 12/08  01:00:00,-4.174999999999999,1.8749999999999998,20.0,0.0034012338284259117,1440663.217714014,0.0,404.0207670941797,3668886.5330649037,18744.036887998802,18744.036887998802,16.477506094712417,37488.073775997604 
 12/08  02:00:00,-4.0375,1.7375,20.0,0.0033828707653852453,1466302.2359896167,0.0,401.87521907184265,3648219.7264298694,18744.036887998802,18744.036887998802,16.498116712350292,37488.073775997604 
 12/08  03:00:00,-3.875,1.575,20.0,0.003363009502402842,1487668.5159859783,0.0,400.8751251622428,3623794.695630228,18744.036887998802,18744.036887998802,16.522479189861045,37488.073775997604 
 12/08  04:00:00,-3.675,1.3749999999999998,20.0,0.003340954927324476,1505490.7672112258,0.0,400.4086301112784,3593732.168662061,18744.036887998802,18744.036887998802,16.55246798784828,37488.073775997604 
 12/08  05:00:00,-3.5375,1.2375,20.0,0.0033270352587429263,1522815.7318308302,0.0,400.19089565680457,3573064.93413211,18744.036887998802,18744.036887998802,16.57308341428446,37488.073775997604 
 12/08  06:00:00,-3.375,1.075,20.0,0.0033124079711684988,1537792.925353508,0.0,400.0892131846855,3548639.3163464023,18744.036887998802,18744.036887998802,16.59744980170056,37488.073775997604 
 12/08  07:00:00,-3.2375,1.1875,20.0,0.0033185029217556376,1554103.507571192,0.0,400.0417045011356,3527970.10851154,18744.036887998802,18744.036887998802,16.618067204932665,37488.073775997604 
 12/08  08:00:00,-3.1375,1.55,20.0,0.0033487453192203942,1572325.801742729,0.0,400.0194955997605,3512937.18166854,18744.036887998802,18744.036887998802,16.633060791949458,37488.073775997604 
 12/08  09:00:00,-3.0375,1.8875,20.0,0.003383915739361758,1589284.63831909,0.0,400.00911162631473,3497904.2362788348,18744.036887998802,18744.036887998802,16.6480552852378,37488.073775997604 
 12/08  10:00:00,-2.875,2.0,21.179085874163423,0.0033952090748192434,0.0,620030.5744297147,509.3032338358745,3623672.832869317,18744.036887998802,18744.036887998802,17.513905906670566,6816288.073775997 
 12/08  11:00:00,-2.675,2.0,22.055686398912666,0.00339233614812476,0.0,662124.3234851599,700.4969499454345,3746378.0156353414,18744.036887998802,18744.036887998802,18.400173959614666,8346288.073775997 
 12/08  12:00:00,-2.475,2.0,22.168249994964427,0.0033894691487863274,0.0,654338.4164927849,814.8872409475915,3738491.6355385785,18744.036887998802,18744.036887998802,18.55540039008036,8346288.073775997 
 12/08  13:00:00,-2.4,1.8749999999999998,22.245547134340995,0.0033730883697616117,0.0,653409.0683823775,863.4765019097692,3739828.9370865356,18744.036887998802,18744.036887998802,18.637651832579596,8346288.073775997 
 12/08  14:00:00,-2.4,1.7375,20.176105455458277,0.003357189162118116,733137.1673062196,132239.19683245177,774.9964605634435,3450937.5780967474,18744.036887998802,18744.036887998802,17.020592592692502,256368.07377599765 
 12/08  15:00:00,-2.4625,1.575,21.37605497006673,0.0033409869669531,0.0,659248.9873946166,731.8718279550421,3589374.761136391,18744.036887998802,18744.036887998802,17.733578787019987,6816288.073775997 
 12/08  16:00:00,-2.5,1.3749999999999998,22.269161009388284,0.0033227086431228668,0.0,661384.5024031562,814.2696623611564,3753458.151008317,18744.036887998802,18744.036887998802,18.614901010322384,8346288.073775997 
 12/08  17:00:00,-2.5,1.2375,22.34747402194923,0.0033111566331163796,0.0,658301.9098231047,864.1469689401931,3770541.1691776835,18744.036887998802,18744.036887998802,18.710518174713,8346288.073775997 
 12/08  18:00:00,-2.5,1.075,22.40219992316595,0.0032992214799318605,0.0,659325.1370671969,885.3416319005098,3779362.7736217184,18744.036887998802,18744.036887998802,18.759888629236006,8346288.073775997 
