Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 12/08  19:00:00,-2.5625,1.0,20.196665512558205,0.0032949048497380937,739656.3785229728,132947.95243851197,775.5799943731608,3480293.9076073347,18744.036887998802,18744.036887998802,17.02380673058881,37488.073775997604 
 12/08  20:00:00,-2.7249999999999996,1.0,20.000000035125982,0.003296951812757304,1068499.8399315805,0.0,584.5548318841909,3450351.112745695,18744.036887998802,18744.036887998802,16.695050222418466,37488.073775997604 
 12/08  21:00:00,-2.8625,1.0,20.0000000000015,0.00329864276534871,1170123.6551391347,0.0,484.8469994285547,3471026.6165420366,18744.036887998802,18744.036887998802,16.674421565769528,37488.073775997604 
 12/08  22:00:00,-2.9625,1.0,20.0,0.003300108232558189,1234495.883501239,0.0,439.32117350119745,3486061.969913001,18744.036887998802,18744.036887998802,16.65941213642534,37488.073775997604 
 12/08  23:00:00,-3.0624999999999996,1.0,20.0,0.003301649858489921,1283310.8694326817,0.0,418.2422211187663,3501215.839117503,18744.036887998802,18744.036887998802,16.644400558676573,37488.073775997604 
 12/08  24:00:00,-3.1625000000000005,1.0,20.0,0.003303232086172438,1323160.173014703,0.0,408.47386425393887,3516321.0549045005,18744.036887998802,18744.036887998802,16.62938896454427,37488.073775997604 
 12/09  01:00:00,-3.2,0.8125,20.0,0.0032932873650491916,1355424.5412339452,0.0,403.9403988891522,3521958.5461742245,18744.036887998802,18744.036887998802,16.623753109898793,37488.073775997604 
 12/09  02:00:00,-3.2,0.44999999999999996,20.0,0.003278939333957774,1381480.2953399555,0.0,401.8340784223781,3521958.546174223,18744.036887998802,18744.036887998802,16.623743027016584,37488.073775997604 
 12/09  03:00:00,-3.2,0.1125,20.0,0.0032727420157600295,1405352.1940022947,0.0,400.85435160665725,3521958.5461742226,18744.036887998802,18744.036887998802,16.623734042189973,37488.073775997604 
 12/09  04:00:00,-3.2,0.0,20.0,0.0032721994319668867,1427252.4099254622,0.0,400.39822121457786,3521958.1135415672,18744.036887998802,18744.036887998802,16.62372610666832,37488.073775997604 
 12/09  05:00:00,-3.2,0.0,20.0,0.0032722141901837115,1447821.5981166568,0.0,400.18571457747356,3522076.452670179,18744.036887998802,18744.036887998802,16.623718538355376,37488.073775997604 
 12/09  06:00:00,-3.2,0.0,20.0,0.003272255066407471,1467019.7120099165,0.0,400.08665432327075,3522147.2846639855,18744.036887998802,18744.036887998802,16.623711578335516,37488.073775997604 
 12/09  07:00:00,-3.2,0.0,20.0,0.0032725243528559872,1483396.220891086,0.0,400.0404521311534,3522264.2540964265,18744.036887998802,18744.036887998802,16.62370504001152,37488.073775997604 
 12/09  08:00:00,-3.2625,0.0,20.0,0.0032738253447661316,1499879.5607191906,0.0,400.0188932221636,3531728.5419478267,18744.036887998802,18744.036887998802,16.614324585795963,37488.073775997604 
 12/09  09:00:00,-3.3,0.0,20.0,0.0032747555869878844,1513784.1282407367,0.0,400.0088288433481,3537481.554618496,18744.036887998802,18744.036887998802,16.60869441573391,37488.073775997604 
 12/09  10:00:00,-3.1125,0.0,21.21066971450222,0.0032724082946965095,0.0,646104.5294158518,509.41224284792736,3663557.381166382,18744.036887998802,18744.036887998802,17.500681837466846,6816288.073775997 
 12/09  11:00:00,-2.8125,0.0,22.110097704374233,0.0032684349176767226,0.0,667488.706030409,700.8961015806944,3775281.3413786693,18744.036887998802,18744.036887998802,18.424587510474744,8346288.073775997 
 12/09  12:00:00,-2.5125,0.0,22.226959598457917,0.003264571710900766,0.0,657099.706682979,815.6927459195431,3752931.8485473804,18744.036887998802,18744.036887998802,18.59867016483907,8346288.073775997 
 12/09  13:00:00,-2.3374999999999995,0.0,22.308085364171966,0.0032619309941207732,0.0,653510.6609608376,864.5237952466259,3739553.860384363,18744.036887998802,18744.036887998802,18.699588602954602,8346288.073775997 
 12/09  14:00:00,-2.3,0.0,20.190993538167763,0.00326091768278032,654055.8824938019,135220.88854310248,775.9264686806073,3438335.248834334,18744.036887998802,18744.036887998802,17.053540479202567,256368.07377599765 
 12/09  15:00:00,-2.2375,0.0,21.428712785627567,0.0032596607353343183,0.0,656181.7137006485,732.5306693878442,3560482.0579671836,18744.036887998802,18744.036887998802,17.802913702822895,6816288.073775997 
 12/09  16:00:00,-2.3249999999999997,0.1875,22.33083759619509,0.003261846505426857,0.0,658118.0136064154,814.7966647646113,3735069.573515016,18744.036887998802,18744.036887998802,18.694318614523834,8346288.073775997 
 12/09  17:00:00,-2.5875000000000004,0.5499999999999999,22.402118311174792,0.0032737165856010072,0.0,661789.4717672216,864.5255650479129,3790911.374609318,18744.036887998802,18744.036887998802,18.745527413405362,8346288.073775997 
 12/09  18:00:00,-2.825,0.8875,22.44969277272953,0.0032919304100158474,0.0,669104.4714486385,885.5233224514151,3834356.4593135295,18744.036887998802,18744.036887998802,18.752884129286,8346288.073775997 
 12/09  19:00:00,-3.025,0.8125,20.206783443216892,0.003290177292252416,705167.012942014,158123.2463765917,775.5804212543314,3550981.932876617,18744.036887998802,18744.036887998802,16.966758682081423,37488.073775997604 
 12/09  20:00:00,-3.2249999999999996,0.44999999999999996,20.000000041537024,0.0032780591195634193,1005925.8364533365,0.0,584.3819681355999,3524587.610366826,18744.036887998802,18744.036887998802,16.62007787347414,37488.073775997604 
 12/09  21:00:00,-3.425,0.1125,20.00000000000179,0.003274032204149991,1106611.3623274756,0.0,484.6659083024185,3554785.9718471803,18744.036887998802,18744.036887998802,16.590077017870257,37488.073775997604 
 12/09  22:00:00,-3.5624999999999996,0.0,20.0,0.0032739834579794992,1171097.97770685,0.0,439.1921788898061,3575657.170840162,18744.036887998802,18744.036887998802,16.569443434186816,37488.073775997604 
 12/09  23:00:00,-3.6625000000000005,0.0,20.0,0.0032736458943933575,1219639.5816358412,0.0,418.1558412806363,3590889.2285066666,18744.036887998802,18744.036887998802,16.554431774667425,37488.073775997604 
 12/09  24:00:00,-3.7625,0.0,20.0,0.0032732891699175054,1259319.9148628023,0.0,408.4183626766431,3606119.821192187,18744.036887998802,18744.036887998802,16.539419379507557,37488.073775997604 
 12/10  01:00:00,-3.8625,0.0,20.0,0.0032732095638488565,1293484.6608926714,0.0,403.90603762882773,3621347.4518009378,18744.036887998802,18744.036887998802,16.52440725428326,37488.073775997604 
 12/10  02:00:00,-3.9,0.0,20.0,0.0032725657353510503,1321611.8054034906,0.0,401.8134473258177,3627060.5823147343,18744.036887998802,18744.036887998802,16.51877102548136,37488.073775997604 
 12/10  03:00:00,-3.9625,0.0,20.0,0.00327221754382313,1346712.347330377,0.0,400.8422977297134,3636578.1526087685,18744.036887998802,18744.036887998802,16.509385993925925,37488.073775997604 
 12/10  04:00:00,-4.0,0.0,20.000000000000004,0.003271875035863281,1369311.217169388,0.0,400.391396266821,3642404.027630375,18744.036887998802,18744.036887998802,16.503751445046984,37488.073775997604 
 12/10  05:00:00,-4.0625,0.0,20.0,0.003272210392316319,1390254.156491625,0.0,400.1819530001705,3651871.072432062,18744.036887998802,18744.036887998802,16.494368300897484,37488.073775997604 
 12/10  06:00:00,-4.1,0.0,20.0,0.0032721906919424997,1409260.880455614,0.0,400.08462448922756,3657625.45648835,18744.036887998802,18744.036887998802,16.488735860495332,37488.073775997604 
 12/10  07:00:00,-4.1,0.43749999999999994,20.0,0.0032748437326292107,1427051.1299436188,0.0,400.0393612437652,3657718.1547991894,18744.036887998802,18744.036887998802,16.488728888859114,37488.073775997604 
 12/10  08:00:00,-4.1,1.075,20.0,0.003297958836687406,1446028.1579081216,0.0,400.0182882720415,3657754.906561712,18744.036887998802,18744.036887998802,16.488722862484703,37488.073775997604 
 12/10  09:00:00,-4.1,1.7375,20.0,0.003349938905668373,1466480.7999711765,0.0,400.0084835495076,3657791.8606299045,18744.036887998802,18744.036887998802,16.488717684602832,37488.073775997604 
 12/10  10:00:00,-3.9124999999999996,1.8125000000000002,21.227079869042953,0.0033569076263237833,0.0,673408.9942407617,509.21725067726595,3785869.6044863635,18744.036887998802,18744.036887998802,17.39264158367302,6816288.073775997 
 12/10  11:00:00,-3.675,1.45,22.13407576328443,0.003324185098745179,0.0,691457.8116629515,699.7981340520369,3908337.8491090825,18744.036887998802,18744.036887998802,18.315273054831078,8346288.073775997 
 12/10  12:00:00,-3.4124999999999996,1.1125,22.251973915399923,0.003300719344573028,0.0,682072.4214711781,813.8760645662617,3891895.644640699,18744.036887998802,18744.036887998802,18.484766710513775,8346288.073775997 
 12/10  13:00:00,-3.1125,1.0,22.335940493870815,0.0032913285471770325,0.0,675285.6309341134,862.6006253555623,3860250.1889414787,18744.036887998802,18744.036887998802,18.606145079728865,8346288.073775997 
 12/10  14:00:00,-2.875,1.0,20.196993879917713,0.003287319524598165,623427.1565326853,152521.1114927975,774.0279908780507,3526747.1830061274,18744.036887998802,18744.036887998802,16.97472250712784,256368.07377599765 
 12/10  15:00:00,-2.6125,1.0,21.4584220121951,0.0032829204675542986,0.0,667877.6586011713,730.8309987478592,3621791.901213347,18744.036887998802,18744.036887998802,17.767088830663823,6816288.073775997 
 12/10  16:00:00,-2.5625,1.1875,22.369903483423982,0.0032955696220501405,0.0,665617.5147260546,813.1320385377853,3778287.4066250124,18744.036887998802,18744.036887998802,18.69126027292563,8346288.073775997 
 12/10  17:00:00,-2.7249999999999996,1.55,22.442653488761696,0.0033301663542008295,0.0,666599.2156698317,862.7009909884234,3819458.836698539,18744.036887998802,18744.036887998802,18.75909282431633,8346288.073775997 
 12/10  18:00:00,-2.8625,1.8875,22.49103340424067,0.0033694089466584087,0.0,671239.6183243975,883.496938370182,3848282.6075705644,18744.036887998802,18744.036887998802,18.782295436445036,8346288.073775997 
 12/10  19:00:00,-2.7750000000000004,1.8125000000000002,20.218429103438595,0.003359769555212594,645377.4437678765,158413.1390316674,773.5212685949917,3517854.3793112803,18744.036887998802,18744.036887998802,17.017981518425973,37488.073775997604 
 12/10  20:00:00,-2.575,1.45,20.00000004863908,0.003319992557392371,941921.1005699591,0.0,582.6257266938815,3428825.4363539675,18744.036887998802,18744.036887998802,16.71756286607179,37488.073775997604 
 12/10  21:00:00,-2.375,1.1125,20.00000000000208,0.0032899024294268855,1056534.0865020189,0.0,483.4726348583708,3398882.8516536243,18744.036887998802,18744.036887998802,16.747557853953992,37488.073775997604 
 12/10  22:00:00,-2.1125,1.0,20.0,0.0032783666995675454,1104807.412532006,0.0,438.4860923916574,3359498.4936297107,18744.036887998802,18744.036887998802,16.786918701869876,37488.073775997604 
 12/10  23:00:00,-1.8125000000000002,1.0,20.0,0.0032738678211712336,1131875.8810085864,0.0,417.7426936564894,3314402.738902075,18744.036887998802,18744.036887998802,16.83190422789375,37488.073775997604 
 12/10  24:00:00,-1.5124999999999997,1.0,20.0,0.003269257986222948,1164973.6236571507,0.0,408.18476229755584,3269432.7648067493,18744.036887998802,18744.036887998802,16.87688902642739,37488.073775997604 
 12/11  01:00:00,-1.3375,1.125,20.0,0.00327418388760505,1194858.916075295,0.0,403.777409334744,3243207.4305081945,18744.036887998802,18744.036887998802,16.903124616264364,37488.073775997604 
 12/11  02:00:00,-1.1750000000000003,1.2625,20.0,0.0032808434754615983,1220597.8028672116,0.0,401.74363006969224,3218656.87624263,18744.036887998802,18744.036887998802,16.927487214456484,37488.073775997604 
 12/11  03:00:00,-1.0375,1.425,20.0,0.003291325704049218,1243722.987258695,0.0,400.80486792559645,3197915.161081548,18744.036887998802,18744.036887998802,16.94810130862138,37488.073775997604 
 12/11  04:00:00,-0.9374999999999999,1.6250000000000002,20.0,0.003307561458944009,1265456.125670672,0.0,400.37150168031,3182888.8163694707,18744.036887998802,18744.036887998802,16.96309149741677,37488.073775997604 
 12/11  05:00:00,-0.7749999999999999,1.7625,20.0,0.003318316829955654,1283595.8887426013,0.0,400.1714455259256,3158464.857625308,18744.036887998802,18744.036887998802,16.987457084971957,37488.073775997604 
 12/11  06:00:00,-0.6375,1.925,20.0,0.0033337156418532274,1301319.4756519743,0.0,400.079104786806,3137799.1864990294,18744.036887998802,18744.036887998802,17.0080735000589,37488.073775997604 
 12/11  07:00:00,-0.6624999999999999,1.8125000000000002,20.0,0.0033199405554292264,1316295.8697484166,0.0,400.0364966168368,3141565.077653315,18744.036887998802,18744.036887998802,17.004317001206395,37488.073775997604 
 12/11  08:00:00,-0.7625,1.45,20.0,0.003283675230758686,1329381.4385618232,0.0,400.01684979392303,3156606.6806882154,18744.036887998802,18744.036887998802,16.989312005415186,37488.073775997604 
 12/11  09:00:00,-0.8625,1.1125,20.0,0.003256858570281165,1341915.4275778173,0.0,400.00778532106636,3171779.0973842144,18744.036887998802,18744.036887998802,16.97430696851484,37488.073775997604 
 12/11  10:00:00,-0.7749999999999999,1.1875,21.32206983102439,0.0032606085403201162,0.0,610852.6771004695,510.0164797477196,3330649.1626498555,18744.036887998802,18744.036887998802,17.949454223872216,6816288.073775997 
 12/11  11:00:00,-0.6375,1.55,22.252357039454424,0.0032896438417854956,0.0,612614.5033255126,700.0236136879696,3470924.99069411,18744.036887998802,18744.036887998802,18.870249701427102,8346288.073775997 
 12/11  12:00:00,-0.475,1.8875,22.35751717880263,0.0033232418018907263,0.0,604766.7665140361,813.3586030757982,3468666.7667238903,18744.036887998802,18744.036887998802,19.019232245762275,8346288.073775997 
 12/11  13:00:00,-0.525,1.8749999999999998,22.436941034197268,0.0033218325866684103,0.0,608593.4137555535,861.0417109071508,3487951.582216365,18744.036887998802,18744.036887998802,19.078026672910823,8346288.073775997 
 12/11  14:00:00,-0.6624999999999999,1.7375,20.227303964791734,0.003307417626615208,497899.55110079254,142421.56876300587,772.004628653457,3201817.920169165,18744.036887998802,18744.036887998802,17.342205229474065,256368.07377599765 
 12/11  15:00:00,-0.825,1.575,21.543225411557472,0.0032920525592933904,0.0,624743.1368265108,728.7890403518913,3364982.3626895864,18744.036887998802,18744.036887998802,18.09278793811266,6816288.073775997 
 12/11  16:00:00,-1.025,1.3749999999999998,22.463434907465405,0.0032755520571210654,0.0,627068.5634382878,811.2138615021773,3562833.3584962813,18744.036887998802,18744.036887998802,19.000550057202688,8346288.073775997 
 12/11  17:00:00,-1.1624999999999999,1.2375,22.541185380229194,0.0032653795309489676,0.0,627626.9619506301,860.7655822686088,3600654.9089667574,18744.036887998802,18744.036887998802,19.075919650270635,8346288.073775997 
 12/11  18:00:00,-1.3249999999999997,1.075,22.58382223358982,0.0032551701531358702,0.0,632093.5582337411,881.5939007100183,3632747.0893002464,18744.036887998802,18744.036887998802,19.09452678810364,8346288.073775997 
 12/11  19:00:00,-1.4,1.4375000000000002,20.24266934227429,0.003284479814331818,532887.7112060237,147918.91989390412,771.524403866731,3316704.448234517,18744.036887998802,18744.036887998802,17.25277934999957,37488.073775997604 
 12/11  20:00:00,-1.3375,2.075,20.000000062223208,0.0033517635530601626,851876.7414724636,0.0,580.4012276521928,3242982.949296417,18744.036887998802,18744.036887998802,16.90312019334758,37488.073775997604 
 12/11  21:00:00,-1.3,2.7375,20.000000000002657,0.003449493254106202,975063.5524094608,0.0,481.63202331399674,3237276.232978096,18744.036887998802,18744.036887998802,16.908762847698842,37488.073775997604 
 12/11  22:00:00,-1.3624999999999998,3.0,20.0,0.0034951906163703,1034040.3160906225,0.0,437.20967103571616,3246806.8198074223,18744.036887998802,18744.036887998802,16.89939295886873,37488.073775997604 
 12/11  23:00:00,-1.4625,3.0,20.0,0.00349616815523278,1069994.8826458952,0.0,416.9647061825972,3261920.3223643145,18744.036887998802,18744.036887998802,16.884393499169455,37488.073775997604 
 12/11  24:00:00,-1.5625,3.0,20.0,0.0034971212258529424,1129078.1809387086,0.0,407.7450016806992,3277084.07179758,18744.036887998802,18744.036887998802,16.869390233096276,37488.073775997604 
 12/12  01:00:00,-1.725,2.8125,20.0,0.0034650669937329576,1154284.6101635366,0.0,403.54171648899614,3301591.5577850984,18744.036887998802,18744.036887998802,16.84500880506276,37488.073775997604 
 12/12  02:00:00,-1.925,2.45,20.0,0.0034078906702491377,1166748.5617673066,0.0,401.6212401001394,3331658.7626545075,18744.036887998802,18744.036887998802,16.81500395486972,37488.073775997604 
 12/12  03:00:00,-2.125,2.1125,20.0,0.003361789316275809,1190487.19235704,0.0,400.74324750925723,3361724.976088953,18744.036887998802,18744.036887998802,16.784999390876106,37488.073775997604 
 12/12  04:00:00,-2.3249999999999997,2.0,20.0,0.0033487670611361325,1215854.9581900479,0.0,400.3411429304606,3391793.072371103,18744.036887998802,18744.036887998802,16.75499475189615,37488.073775997604 
 12/12  05:00:00,-2.4625,2.0,20.0,0.003349285025590689,1239179.2112849695,0.0,400.15667056279483,3412467.91370213,18744.036887998802,18744.036887998802,16.73436494034027,37488.073775997604 
 12/12  06:00:00,-2.625,2.0,20.0,0.003350157857525353,1259103.8208334625,0.0,400.0719771920897,3436899.702666886,18744.036887998802,18744.036887998802,16.709985708332837,37488.073775997604 
 12/12  07:00:00,-2.7625,2.1875,20.0,0.003376430868780318,1278815.5918683158,0.0,400.03307617612984,3457568.126619767,18744.036887998802,18744.036887998802,16.689357004449295,37488.073775997604 
 12/12  08:00:00,-2.8625,2.5500000000000003,20.0,0.0034319376866478865,1300934.9319173633,0.0,400.0151986498033,3472596.7389447223,18744.036887998802,18744.036887998802,16.67435381605256,37488.073775997604 
 12/12  09:00:00,-2.9625,2.8875,20.0,0.003490854104206142,1322257.5642005056,0.0,400.006981742111,3487625.1287079845,18744.036887998802,18744.036887998802,16.659351293333405,37488.073775997604 
 12/12  10:00:00,-2.9375000000000004,2.8125,19.999999999999996,0.0034774093544248136,1328929.6406605486,0.0,400.0032069317534,3483866.1333337855,18744.036887998802,18744.036887998802,16.663098431821943,37488.073775997604 
 12/12  11:00:00,-2.9,2.45,20.0,0.0034176593774636835,1330406.3123371797,0.0,400.00147425196553,3478228.1506020753,18744.036887998802,18744.036887998802,16.668720410077476,37488.073775997604 
 12/12  12:00:00,-2.8374999999999995,2.1125,20.0,0.003368769784142609,1333238.0976479086,0.0,400.000678453677,3468832.591669603,18744.036887998802,18744.036887998802,16.678091972220578,37488.073775997604 
 12/12  13:00:00,-2.675,1.8125000000000002,20.0,0.003329780785366391,1336891.2103328153,0.0,400.0003124672528,3444408.5654897057,18744.036887998802,18744.036887998802,16.702462585271796,37488.073775997604 
 12/12  14:00:00,-2.5375,1.45,19.999999999999996,0.00329102074988094,1342215.485260085,0.0,400.000143996887,3423742.6153750983,18744.036887998802,18744.036887998802,16.723083005011517,37488.073775997604 
 12/12  15:00:00,-2.375,1.1125,20.0,0.003261561053793946,1351168.8231408033,0.0,400.00006640316394,3399318.6554713706,18744.036887998802,18744.036887998802,16.747452920923255,37488.073775997604 
 12/12  16:00:00,-2.2375,1.0,20.000000000000004,0.003252361871905718,1365033.4976671864,0.0,400.0000306368106,3378525.199157118,18744.036887998802,18744.036887998802,16.76807326109865,37488.073775997604 
 12/12  17:00:00,-2.2,1.0,20.0,0.003252380074322634,1380356.721873118,0.0,400.0000141413021,3372685.8733153995,18744.036887998802,18744.036887998802,16.773695016024167,37488.073775997604 
 12/12  18:00:00,-2.1375,1.0,20.0,0.003252057752571303,1392051.987858028,0.0,400.0000065299765,3363087.6211033617,18744.036887998802,18744.036887998802,16.783067334224555,37488.073775997604 
 12/12  19:00:00,-1.9125,0.8125,20.0,0.003238794957244916,1398522.4111495253,0.0,400.00000301620105,3329312.498689318,18744.036887998802,18744.036887998802,16.81681265742888,37488.073775997604 
 12/12  20:00:00,-1.6750000000000003,0.44999999999999996,20.0,0.003221539648358251,1402984.1209081814,0.0,400.0000013934953,3293683.7083994756,18744.036887998802,18744.036887998802,16.852431921214354,37488.073775997604 
 12/12  21:00:00,-1.4125,0.1125,20.0,0.0032119336440748322,1407227.0407662583,0.0,400.00000064391526,3254348.3115836796,18744.036887998802,18744.036887998802,16.89180029108132,37488.073775997604 
 12/12  22:00:00,-1.2375,0.43749999999999994,20.000000000000004,0.003216395326945627,1413769.341586194,0.0,400.00000029754955,3228114.5816926956,18744.036887998802,18744.036887998802,16.918044099445364,37488.073775997604 
 12/12  23:00:00,-1.1375,1.075,20.0,0.0032452084184491237,1424918.992481441,0.0,400.000000137488,3213077.4966001315,18744.036887998802,18744.036887998802,16.933039251179316,37488.073775997604 
 12/12  24:00:00,-1.0375,1.7375,20.0,0.003302600727475888,1456688.1648520585,0.0,400.00000006351564,3198040.0903269555,18744.036887998802,18744.036887998802,16.9480348102021,37488.073775997604 
 12/13  01:00:00,-0.9374999999999999,1.5624999999999998,20.0,0.0032836064866570707,1456295.0080207533,0.0,400.0000000293461,3183003.2460805243,18744.036887998802,18744.036887998802,16.963029662452538,37488.073775997604 
 12/13  02:00:00,-0.8375000000000001,0.925,20.0,0.0032328958897054885,1445582.8599023393,0.0,400.00000001356307,3167966.477035047,18744.036887998802,18744.036887998802,16.978025868223575,37488.073775997604 
 12/13  03:00:00,-0.7375,0.26249999999999996,20.0,0.0032075538446906388,1449518.1790004815,0.0,400.00000000627233,3153061.804559869,18744.036887998802,18744.036887998802,16.99302156721297,37488.073775997604 
 12/13  04:00:00,-0.575,0.1875,20.0,0.0032032905035401333,1455117.7147958754,0.0,400.0000000029015,3128708.933018984,18744.036887998802,18744.036887998802,17.017391378040102,37488.073775997604 
 12/13  05:00:00,-0.12500000000000003,0.5499999999999999,20.0,0.003205629772298657,1457112.5679811558,0.0,400.00000000134213,3061041.057472322,18744.036887998802,18744.036887998802,17.084883779699176,37488.073775997604 
 12/13  06:00:00,0.16250000000000003,0.8875,20.0,0.0032163980228512006,1463111.8228646214,0.0,400.0000000006206,3017918.431628426,18744.036887998802,18744.036887998802,17.128001129773594,37488.073775997604 
 12/13  07:00:00,0.2,1.1875,20.0,0.0032354413372290155,1473900.4487410341,0.0,400.00000000028695,3012350.8941878253,18744.036887998802,18744.036887998802,17.13362072338732,37488.073775997604 
 12/13  08:00:00,0.3875,1.55,20.0,0.0032644681028021613,1482352.4983806824,0.0,400.00000000013256,2984110.1612869063,18744.036887998802,18744.036887998802,17.161740292221058,37488.073775997604 
 12/13  09:00:00,0.5625,1.8875,20.0,0.0032984842768903574,1491146.1538542972,0.0,400.0000000000614,2957750.375703188,18744.036887998802,18744.036887998802,17.18798533855136,37488.073775997604 
 12/13  10:00:00,0.6624999999999999,1.5624999999999998,20.0,0.0032638191094019405,1492845.9317421727,0.0,400.0000000000284,2942686.754862127,18744.036887998802,18744.036887998802,17.20298137018747,37488.073775997604 
 12/13  11:00:00,0.9500000000000001,0.925,20.0,0.003210870411176986,1488398.5897496373,0.0,400.0000000000131,2899380.955451563,18744.036887998802,18744.036887998802,17.246100707475723,37488.073775997604 
 12/13  12:00:00,1.0375,0.26249999999999996,20.0,0.0031859256068605783,1488673.6547712001,0.0,400.00000000000637,2886199.5113549246,18744.036887998802,18744.036887998802,17.259221311604108,37488.073775997604 
 12/13  13:00:00,1.0625,0.43749999999999994,20.0,0.0031892600729930645,1493498.5322845927,0.0,400.00000000000307,2882296.331067445,18744.036887998802,18744.036887998802,17.26296896989586,37488.073775997604 
 12/13  14:00:00,1.225,1.075,20.0,0.003216124148116658,1500553.4493145826,0.0,400.0000000000016,2857735.8294227393,18744.036887998802,18744.036887998802,17.28734115692074,37488.073775997604 
 12/13  15:00:00,1.3624999999999998,1.7375,20.0,0.0032716763624108685,1513660.8890361025,0.0,400.00000000000097,2836883.832378598,18744.036887998802,18744.036887998802,17.307963970323588,37488.073775997604 
 12/13  16:00:00,1.2125,2.0,20.0,0.0033031531920080966,1531451.5017292213,0.0,400.0000000000005,2859535.6020690864,18744.036887998802,18744.036887998802,17.285463682412416,37488.073775997604 
 12/13  17:00:00,0.8499999999999999,2.0,20.0,0.0033088717767067828,1549577.6398356166,0.0,400.0000000000003,2914358.4675482456,18744.036887998802,18744.036887998802,17.231089199278934,37488.073775997604 
 12/13  18:00:00,0.7,2.0,20.0,0.003311706102717924,1560869.6552163828,0.0,400.00000000000034,2937166.4369025966,18744.036887998802,18744.036887998802,17.2085879050877,37488.073775997604 
 12/13  19:00:00,0.7625,2.0,20.0,0.0033107305543393743,1566528.797628095,0.0,400.0000000000003,2927835.9723570235,18744.036887998802,18744.036887998802,17.217959997894667,37488.073775997604 
 12/13  20:00:00,0.6125,2.0,20.0,0.0033121035133040367,1574785.67864136,0.0,400.0000000000003,2950431.9383425284,18744.036887998802,18744.036887998802,17.195459211648995,37488.073775997604 
 12/13  21:00:00,0.5625,2.0,20.0,0.0033121124743011173,1580968.5672212404,0.0,400.0000000000003,2957966.8032264886,18744.036887998802,18744.036887998802,17.18795838951425,37488.073775997604 
 12/13  22:00:00,0.6624999999999999,1.8125000000000002,19.999999999999996,0.0032883405627393888,1582447.499840063,0.0,400.0000000000003,2942772.6989858113,18744.036887998802,18744.036887998802,17.202957101229956,37488.073775997604 
 12/13  23:00:00,0.575,1.45,20.0,0.0032525497787582788,1586126.139706782,0.0,400.0000000000004,2955872.917084933,18744.036887998802,18744.036887998802,17.18983218756069,37488.073775997604 
 12/13  24:00:00,0.5,1.1125,20.0,0.0032259924757805174,1590390.8388168728,0.0,400.0000000000003,2967172.8945694384,18744.036887998802,18744.036887998802,17.178581910171744,37488.073775997604 
 12/14  01:00:00,0.31249999999999994,1.3125,20.000000000000004,0.0032420151073306656,1600537.657571957,0.0,400.0000000000002,2995422.266933066,18744.036887998802,18744.036887998802,17.150457470105138,37488.073775997604 
 12/14  02:00:00,0.2,1.8125,20.0,0.0032892475815599095,1612431.5176417155,0.0,400.0000000000001,3012380.665991973,18744.036887998802,18744.036887998802,17.133583064844846,37488.073775997604 
 12/14  03:00:00,0.2,2.3125,20.0,0.0033503414905896134,1642276.1296629533,0.0,400.00000000000045,3012397.494566324,18744.036887998802,18744.036887998802,17.13358278029399,37488.073775997604 
 12/14  04:00:00,0.1375,2.8125,20.0,0.003427632670798096,1663592.0307898554,0.0,400.00000000000045,3021825.9421038893,18744.036887998802,18744.036887998802,17.124206972027004,37488.073775997604 
 12/14  05:00:00,-0.33749999999999997,3.3125,20.0,0.0035263346224406623,1688120.2306352598,0.0,400.0000000000004,3093291.2556456556,18744.036887998802,18744.036887998802,17.05296064045031,37488.073775997604 
 12/14  06:00:00,-0.6624999999999999,3.8125,20.0,0.003638429654756008,1711179.4991924986,0.0,400.0000000000003,3142171.5360547574,18744.036887998802,18744.036887998802,17.00421517291158,37488.073775997604 
 12/14  07:00:00,-0.7625,3.8125,20.0,0.003637101197708684,1719835.2325085367,0.0,400.0000000000003,3157219.48662876,18744.036887998802,18744.036887998802,16.989218157898275,37488.073775997604 
 12/14  08:00:00,-0.8,3.45,20.0,0.0035542840461012626,1720030.7676528266,0.0,400.0000000000004,3162869.74132069,18744.036887998802,18744.036887998802,16.98359427300597,37488.073775997604 
 12/14  09:00:00,-0.8625,3.1125,20.0,0.0034844688575132584,1721609.0796805113,0.0,400.00000000000017,3172278.1815586044,18744.036887998802,18744.036887998802,16.97421913889829,37488.073775997604 
 12/14  10:00:00,-0.7749999999999999,3.0,21.150860162161404,0.003459800695038433,0.0,544323.8413761441,508.86654333052996,3306284.353935022,18744.036887998802,18744.036887998802,17.809854622613933,6816288.073775997 
 12/14  11:00:00,-0.5125,3.0,21.999106739596343,0.0034541374059693843,0.0,602246.58538734,697.9708784857753,3414928.4221498054,18744.036887998802,18744.036887998802,18.676825903370446,8346288.073775997 
 12/14  12:00:00,-0.275,3.0,22.1153800818378,0.0034488437671340716,0.0,593818.0408548078,809.4723694412462,3402026.94166692,18744.036887998802,18744.036887998802,18.839604593697764,8346288.073775997 
 12/14  13:00:00,0.05,2.8125,22.202285649853085,0.003410135822716655,0.0,586794.6914239742,855.9560449461809,3367001.750986798,18744.036887998802,18744.036887998802,18.96541031038752,8346288.073775997 
 12/14  14:00:00,0.2,2.45,20.164364465334103,0.0033494901693445498,808326.7009328781,114265.78802710175,767.0702669264623,3059619.714010381,18744.036887998802,18744.036887998802,17.396690109618977,256368.07377599765 
 12/14  15:00:00,0.2,2.1125,21.38217079694969,0.003301928424253024,0.0,587783.3467220075,724.7387441284784,3192332.542775287,18744.036887998802,18744.036887998802,18.13812876647245,6816288.073775997 
 12/14  16:00:00,0.1375,1.8125000000000002,22.265009762940558,0.0032663669395374454,0.0,590444.305496677,807.1153013504844,3359025.1592890825,18744.036887998802,18744.036887998802,19.006624535568413,8346288.073775997 
 12/14  17:00:00,0.22499999999999998,1.45,22.35001677798683,0.003228865046415114,0.0,585530.2358416198,856.4166626500935,3363799.6935626,18744.036887998802,18744.036887998802,19.119399148771613,8346288.073775997 
 12/14  18:00:00,0.36250000000000004,1.1125,22.412419114589632,0.003200217734097693,0.0,582985.2793726844,877.1359042939164,3353236.617237187,18744.036887998802,18744.036887998802,19.196507493184072,8346288.073775997 
 12/14  19:00:00,-0.037499999999999985,1.4375000000000002,20.196100814474832,0.003233984665655059,755042.8874097992,114571.62442446034,767.4992121585528,3102795.68969728,18744.036887998802,18744.036887998802,17.402198481763545,37488.073775997604 
 12/14  20:00:00,-0.7375,2.075,20.000000034911324,0.0033154270228503827,1106237.9173806533,0.0,578.2466902192899,3153496.8069696818,18744.036887998802,18744.036887998802,16.99303515643949,37488.073775997604 
 12/14  21:00:00,-1.4375000000000002,2.7375,20.000000000001503,0.0034274895254755547,1247804.0490223684,0.0,480.80729035433524,3258575.712665314,18744.036887998802,18744.036887998802,16.88805690485994,37488.073775997604 
 12/14  22:00:00,-2.0125,3.1875,20.0,0.0035217402634532477,1324524.7191011794,0.0,436.9568027500506,3344528.2603976475,18744.036887998802,18744.036887998802,16.80181974153043,37488.073775997604 
 12/14  23:00:00,-2.45,3.55,20.0,0.0036091534387241173,1375814.9564538775,0.0,416.91555066870717,3409673.356716072,18744.036887998802,18744.036887998802,16.736205343611665,37488.073775997604 
 12/14  24:00:00,-2.9125,3.8875,20.0,0.0036990562904532258,1453127.6340883998,0.0,407.7536358252896,3478719.1222423636,18744.036887998802,18744.036887998802,16.666838969551037,37488.073775997604 
 12/15  01:00:00,-3.1625000000000005,3.8125,20.0,0.0036884287580890747,1481844.7813086398,0.0,403.56138072184604,3516144.8884679303,18744.036887998802,18744.036887998802,16.62934164959725,37488.073775997604 
 12/15  02:00:00,-3.2625,3.45,20.0,0.0036107085247595212,1487730.66854979,0.0,401.6387089416632,3531046.136200739,18744.036887998802,18744.036887998802,16.614342419368626,37488.073775997604 
 12/15  03:00:00,-3.3625,3.1125,20.0,0.0035455413591221024,1505813.9787809076,0.0,400.75580234656775,3545996.1410121312,18744.036887998802,18744.036887998802,16.599341690296953,37488.073775997604 
 12/15  04:00:00,-3.525,3.0,20.0,0.0035298566835428686,1527060.105115122,0.0,400.3492919236438,3570294.259972517,18744.036887998802,18744.036887998802,16.574965382422185,37488.073775997604 
 12/15  05:00:00,-3.6625000000000005,3.0,20.0,0.003536132600524511,1548516.78383893,0.0,400.16166607305485,3590762.3145193057,18744.036887998802,18744.036887998802,16.554339387602035,37488.073775997604 
 12/15  06:00:00,-3.825,3.0,20.0,0.003542866246214853,1568698.016037716,0.0,400.07492669696506,3614876.4199683117,18744.036887998802,18744.036887998802,16.529964477496794,37488.073775997604 
 12/15  07:00:00,-3.7125,2.8125,20.0,0.003510326714987245,1578469.1269439766,0.0,400.03477336870833,3597919.617239329,18744.036887998802,18744.036887998802,16.54683728879882,37488.073775997604 
 12/15  08:00:00,-3.475,2.45,20.0,0.003449404732359591,1582224.4056632924,0.0,400.0161606141027,3562378.330944766,18744.036887998802,18744.036887998802,16.58245722983881,37488.073775997604 
 12/15  09:00:00,-3.2125,2.1125,20.000000000000004,0.0033994568388130875,1583112.642538097,0.0,400.0075210773641,3523080.252322066,18744.036887998802,18744.036887998802,16.62182568408093,37488.073775997604 
 12/15  10:00:00,-2.6000000000000005,2.0,21.193849918259986,0.003379049120801514,0.0,618614.5415517123,509.2509675445806,3583039.9595199977,18744.036887998802,18744.036887998802,17.565471894250116,6816288.073775997 
 12/15  11:00:00,-1.8625000000000003,2.0,22.08844803393659,0.0033718822300353034,0.0,641385.3737485728,700.1545799557377,3627637.1313144485,18744.036887998802,18744.036887998802,18.54689667459318,8346288.073775997 
 12/15  12:00:00,-1.1,2.0,22.215784220720906,0.0033644074116440975,0.0,618817.8607437793,814.3219831227641,3537450.6768110488,18744.036887998802,18744.036887998802,18.798710052243315,8346288.073775997 
 12/15  13:00:00,-0.05000000000000002,2.0,22.315890492419523,0.003352058870985011,0.0,592531.3513645085,862.8990173343025,3395237.0584754166,18744.036887998802,18744.036887998802,19.044097734317383,8346288.073775997 
 12/15  14:00:00,0.4,2.0,20.196191892080748,0.0033473502084950418,661060.8499424816,126617.0886366365,774.326742182349,3032999.6061654207,18744.036887998802,18744.036887998802,17.46452768272198,256368.07377599765 
 12/15  15:00:00,0.3375,2.0,21.45020243995429,0.003349610915577738,0.0,587643.1471639134,731.1559673219443,3176247.813450505,18744.036887998802,18744.036887998802,18.20365818650577,6816288.073775997 
 12/15  16:00:00,-0.1375,2.1875,22.339649051033557,0.0033838018563755097,0.0,598631.4026652562,813.6472078715577,3408233.722716849,18744.036887998802,18744.036887998802,19.032720274216146,8346288.073775997 
 12/15  17:00:00,-0.775,2.5500000000000003,22.39907625274145,0.0034504511610646996,0.0,612287.5065599025,863.3870602921183,3517788.837416955,18744.036887998802,18744.036887998802,19.01710666137726,8346288.073775997 
 12/15  18:00:00,-1.375,2.8875,22.435752436574873,0.0035202106824887914,0.0,629135.3387182471,884.28367654766,3613533.220540837,18744.036887998802,18744.036887998802,18.96085338057956,8346288.073775997 
 12/15  19:00:00,-1.7875,2.375,20.203721859466103,0.003445870530130913,728194.7898303418,142453.4523279816,774.5467474190583,3362768.2320706034,18744.036887998802,18744.036887998802,17.14843373394762,37488.073775997604 
 12/15  20:00:00,-2.025,1.375,20.00000003861416,0.003332668116758142,1032100.7842206466,0.0,584.0343815024848,3342765.071298401,18744.036887998802,18744.036887998802,16.800060129466985,37488.073775997604 
 12/15  21:00:00,-2.2875,0.375,20.000000000001606,0.003282872893531464,1126914.7584220306,0.0,484.71504819392646,3382446.8717954047,18744.036887998802,18744.036887998802,16.76068951052808,37488.073775997604 
 12/15  22:00:00,-2.2125,0.625,20.0,0.003291648498942553,1189945.756772551,0.0,439.34571849442864,3370982.3143374473,18744.036887998802,18744.036887998802,16.771935094393534,37488.073775997604 
 12/15  23:00:00,-1.9125,1.625,20.0,0.003360592792793865,1240669.2011513193,0.0,418.28307926712057,3325563.1714032567,18744.036887998802,18744.036887998802,16.81692715661025,37488.073775997604 
 12/15  24:00:00,-1.6125,2.625,20.0,0.0034928459811273864,1286955.8413081062,0.0,408.493036350376,3280211.346055953,18744.036887998802,18744.036887998802,16.861918596429803,37488.073775997604 
 12/16  01:00:00,-1.5625,2.5625,20.0,0.0034813719354573783,1317137.0601540552,0.0,403.9433367437937,3272984.559488554,18744.036887998802,18744.036887998802,16.86940953260788,37488.073775997604 
 12/16  02:00:00,-1.6,1.925,20.0,0.0033911238058858166,1336847.5747407437,0.0,401.83465600844255,3279227.8464999027,18744.036887998802,18744.036887998802,16.863772527397156,37488.073775997604 
 12/16  03:00:00,-1.6625,1.2625,20.0,0.0033255806751689345,1354951.930109078,0.0,400.8552576989355,3289229.8425036594,18744.036887998802,18744.036887998802,16.85438394462222,37488.073775997604 
 12/16  04:00:00,-1.575,1.1875,20.0,0.0033179991882777106,1373034.325350687,0.0,400.39921659419423,3276290.4461845495,18744.036887998802,18744.036887998802,16.8674958278636,37488.073775997604 
 12/16  05:00:00,-1.4375,1.55,19.999999999999996,0.003348165217725877,1392231.3998187631,0.0,400.1863772426782,3255730.550661879,18744.036887998802,18744.036887998802,16.888109337465004,37488.073775997604 
 12/16  06:00:00,-1.275,1.8875,20.0,0.0033828677234093683,1410419.0664107301,0.0,400.08700012254803,3231487.1166119413,18744.036887998802,18744.036887998802,16.912473601932714,37488.073775997604 
 12/16  07:00:00,-1.1375,2.0,20.0,0.003395429646100117,1425832.250224032,0.0,400.04060910493797,3210875.703018401,18744.036887998802,18744.036887998802,16.933089467386317,37488.073775997604 
 12/16  08:00:00,-0.975,2.0,20.0,0.0033941983357380443,1439300.8983704094,0.0,400.0189626984081,3186554.149258799,18744.036887998802,18744.036887998802,16.957455784772737,37488.073775997604 
 12/16  09:00:00,-0.8375000000000001,2.0,20.0,0.0033933707560484137,1449479.506006112,0.0,400.0088585301841,3165941.877516633,18744.036887998802,18744.036887998802,16.978072807902475,37488.073775997604 
 12/16  10:00:00,-0.55,2.0,21.261525032402275,0.00339000147455969,0.0,605128.9778978596,509.5752043302149,3283272.443396446,18744.036887998802,18744.036887998802,17.920200984026707,6816288.073775997 
 12/16  11:00:00,0.16249999999999998,2.0,22.2015503139079,0.0033804688400748957,0.0,589951.9831324687,701.511076691979,3339826.3339823666,18744.036887998802,18744.036887998802,18.944018548591842,8346288.073775997 
 12/16  12:00:00,0.5625,2.0,22.32413960877244,0.0033751721633654306,0.0,576168.5429390308,816.9386416547959,3304404.61691378,18744.036887998802,18744.036887998802,19.143043030405007,8346288.073775997 
 12/16  13:00:00,0.9749999999999999,2.125,22.409590291433467,0.003385135956530101,0.0,566834.9816240023,866.1792201849772,3255981.9372552116,18744.036887998802,18744.036887998802,19.280439465578624,8346288.073775997 
 12/16  14:00:00,1.2625,2.2625,20.2237876473358,0.003398859829006267,542550.9454989954,127740.46741433343,777.4397607699766,2909230.5122991013,18744.036887998802,18744.036887998802,17.626050212748453,256368.07377599765 
 12/16  15:00:00,1.1750000000000003,2.425,21.518733476050087,0.0034227114251699367,0.0,569160.8512537801,733.6412889897464,3059129.135324563,18744.036887998802,18744.036887998802,18.374911801705245,6816288.073775997 
 12/16  16:00:00,1.0375,2.625,22.432830746334268,0.00345504458253334,0.0,570128.6947888919,815.8443349281491,3246556.0490033426,18744.036887998802,18744.036887998802,19.284154432674768,8346288.073775997 
 12/16  17:00:00,0.9374999999999999,2.7625,22.51034604019687,0.003478276203775337,0.0,569722.1198455926,865.4245546551716,3279116.834174812,18744.036887998802,18744.036887998802,19.3647220415517,8346288.073775997 
 12/16  18:00:00,0.9,2.925,22.564449134023356,0.0035065804948684037,0.0,571858.9524990025,886.2251270233683,3293823.290443641,18744.036887998802,18744.036887998802,19.407789396358226,8346288.073775997 
 12/16  19:00:00,0.8375000000000001,2.8125,20.245119984839675,0.0034871893357298154,554195.4458355581,130309.33968424794,775.9333010703467,2979731.7321418617,18744.036887998802,18744.036887998802,17.590390558929457,37488.073775997604 
 12/16  20:00:00,0.925,2.45,20.000000056656148,0.0034267226448027885,891593.4502406574,0.0,583.9741543416678,2901921.722894204,18744.036887998802,18744.036887998802,17.2424666477893,37488.073775997604 
 12/16  21:00:00,0.9374999999999999,2.1125,20.000000000002196,0.0033785186656902803,986709.7714749984,0.0,484.13589301946047,2900035.5051928535,18744.036887998802,18744.036887998802,17.24435456317506,37488.073775997604 
 12/16  22:00:00,0.9,2.0,20.0,0.0033645608333966264,1047114.6660631516,0.0,438.8216352034115,2905683.468100147,18744.036887998802,18744.036887998802,17.238732634823663,37488.073775997604 
 12/16  23:00:00,1.2125,2.0,20.0,0.0033602537708290426,1087538.7118804597,0.0,417.92993511549054,2858736.5896736262,18744.036887998802,18744.036887998802,17.28560157848777,37488.073775997604 
 12/16  24:00:00,1.4625,2.0,20.0,0.0033568601987028963,1119914.8173665472,0.0,408.28759438819674,2821149.0154436966,18744.036887998802,18744.036887998802,17.32309223025186,37488.073775997604 
 12/17  01:00:00,1.5625,2.1875,20.0,0.0033795427349776093,1150817.5770414686,0.0,403.83291036440596,2806084.792384526,18744.036887998802,18744.036887998802,17.33808308312922,37488.073775997604 
 12/17  02:00:00,1.6,2.5500000000000003,20.000000000000004,0.0034317897547107624,1180517.8593140994,0.0,401.77239216334647,2800303.882661444,18744.036887998802,18744.036887998802,17.343700361044075,37488.073775997604 
 12/17  03:00:00,1.6625,2.8875,20.0,0.0034869163786511908,1206953.9411150839,0.0,400.81914270207017,2790810.2387425443,18744.036887998802,18744.036887998802,17.353068383302556,37488.073775997604 
 12/17  04:00:00,1.45,3.1875,20.0,0.003545212308005662,1235453.4539022588,0.0,400.37837865325565,2822843.0847580787,18744.036887998802,18744.036887998802,17.321188971798033,37488.073775997604 
 12/17  05:00:00,1.55,3.55,20.0,0.003618326004921015,1256843.8992706835,0.0,400.1746686052735,2807647.967442075,18744.036887998802,18744.036887998802,17.33618408498256,37488.073775997604 
 12/17  06:00:00,1.7,3.8875,20.0,0.0036922824366741424,1275960.8704534364,0.0,400.0805188897163,2784972.291969103,18744.036887998802,18744.036887998802,17.358679262644607,37488.073775997604 
 12/17  07:00:00,1.8249999999999997,4.0,20.0,0.0037155782030788512,1289997.4722223775,0.0,400.03708135216243,2766145.827146933,18744.036887998802,18744.036887998802,17.37742451471109,37488.073775997604 
 12/17  08:00:00,1.9625,4.0,20.0,0.0037112779898866295,1300053.7820021757,0.0,400.01707125514025,2745295.5958215315,18744.036887998802,18744.036887998802,17.39804525182648,37488.073775997604 
 12/17  09:00:00,2.125,4.0,20.0,0.003706522853289528,1308195.337596991,0.0,400.007857271946,2720730.7231818894,18744.036887998802,18744.036887998802,17.422415876959455,37488.073775997604 
 12/17  10:00:00,2.2625,4.1875,21.373044056421847,0.0037507992849366567,0.0,531426.0259743846,509.9715244278909,2878364.7622541767,18744.036887998802,18744.036887998802,18.438950779172227,6816288.073775997 
 12/17  11:00:00,2.3625,4.55,22.310080144528133,0.0038465700698746877,0.0,532732.5775324052,699.5858006550997,3027377.640070796,18744.036887998802,18744.036887998802,19.369187728575156,8346288.073775997 
 12/17  12:00:00,2.4625,4.8875,22.424932466985275,0.003942473395258629,0.0,527455.8081273562,812.0942224602668,3035649.861661524,18744.036887998802,18744.036887998802,19.51384338532899,8346288.073775997 
 12/17  13:00:00,2.5625,4.8125,22.50873204966465,0.003918080513676171,0.0,526498.2269507898,859.0726928314155,3033982.579333118,18744.036887998802,18744.036887998802,19.60355987235503,8346288.073775997 
 12/17  14:00:00,2.6625000000000005,4.45,20.25112621902484,0.0038126797068335208,430167.00035602937,132966.17287763252,770.0125171730892,2705514.6011779224,18744.036887998802,18744.036887998802,17.868252511035674,256368.07377599765 
 12/17  15:00:00,2.7625,4.1125,21.616728714746056,0.0037215839431950144,0.0,531993.9427902503,727.2491716406464,2833162.644545849,18744.036887998802,18744.036887998802,18.679380810161923,6816288.073775997 
 12/17  16:00:00,2.8625,3.8125,22.560521822425315,0.0036467013846214805,0.0,524981.1970767865,810.4392797750179,2991570.60165547,18744.036887998802,18744.036887998802,19.66256956608811,8346288.073775997 
 12/17  17:00:00,2.9625,3.45,22.652755732145838,0.0035639617578837363,0.0,519419.1338333439,860.7963887088508,2996212.743361216,18744.036887998802,18744.036887998802,19.786572889796243,8346288.073775997 
 12/17  18:00:00,3.0624999999999996,3.1125,22.718528933208546,0.003493945469212852,0.0,518074.93298201123,882.4322484372806,2991873.3585236752,18744.036887998802,18744.036887998802,19.86080443125527,8346288.073775997 
 12/17  19:00:00,3.1625000000000005,3.0,20.306514062869397,0.003471263962163681,379887.40437683876,157681.04210431766,770.5862500516837,2638276.2932109674,18744.036887998802,18744.036887998802,17.986887874907335,37488.073775997604 
 12/17  20:00:00,3.2,3.0,20.000000024444034,0.003470969566896959,720931.6678577908,0.0,578.9790308082152,2559333.601767838,18744.036887998802,18744.036887998802,17.58364468879422,37488.073775997604 
 12/17  21:00:00,3.2625,3.0,20.000000000000917,0.0034703159604035022,824701.980353116,0.0,480.9355879447467,2549906.021391308,18744.036887998802,18744.036887998802,17.593049176086925,37488.073775997604 
 12/17  22:00:00,3.425,3.0,20.0,0.0034673978528845595,881118.6002406643,0.0,436.9026474154754,2525400.3921510377,18744.036887998802,18744.036887998802,17.617438174566505,37488.073775997604 
 12/17  23:00:00,3.5624999999999996,3.0,20.0,0.0034641708765503158,923756.7028875792,0.0,416.8367628033546,2504809.645952696,18744.036887998802,18744.036887998802,17.638067207392723,37488.073775997604 
 12/17  24:00:00,3.7249999999999996,3.0,20.0,0.003460630030148079,956923.2026650449,0.0,407.68840434405837,2480389.045269447,18744.036887998802,18744.036887998802,17.662439983764166,37488.073775997604 
 12/18  01:00:00,3.8,2.875,20.0,0.0034356242273979962,983775.6574888029,0.0,403.5130923924873,2469083.3403779757,18744.036887998802,18744.036887998802,17.673685509237004,37488.073775997604 
 12/18  02:00:00,3.8,2.7375,20.0,0.00341023847288764,1007269.4992042287,0.0,401.6066285941944,2469093.0096698846,18744.036887998802,18744.036887998802,17.673680115138637,37488.073775997604 
 12/18  03:00:00,3.8,2.575,20.0,0.0033821979324594065,1026956.2914098758,0.0,400.7352412975877,2469102.6875335616,18744.036887998802,18744.036887998802,17.673674068985918,37488.073775997604 
 12/18  04:00:00,3.8,2.375,20.0,0.003350204958755765,1043475.3664593631,0.0,400.3366967401749,2469112.3739804095,18744.036887998802,18744.036887998802,17.673667809501094,37488.073775997604 
 12/18  05:00:00,3.8,2.2375,20.0,0.0033291202473723683,1058508.0859478984,0.0,400.15427364937096,2469122.0690218513,18744.036887998802,18744.036887998802,17.673661631043256,37488.073775997604 
 12/18  06:00:00,3.8,2.075,20.0,0.0033061497013049967,1071512.2199612306,0.0,400.07071398170365,2469131.772669332,18744.036887998802,18744.036887998802,17.67365575141816,37488.073775997604 
 12/18  07:00:00,3.7375,2.1875,20.0,0.0033207924010149993,1086841.0470440553,0.0,400.03242188975037,2478567.7276833057,18744.036887998802,18744.036887998802,17.66427592813414,37488.073775997604 
 12/18  08:00:00,3.7,2.5500000000000003,20.0,0.0033734248369855545,1103495.3651480232,0.0,400.0148601459806,2484230.722812468,18744.036887998802,18744.036887998802,17.65864678462876,37488.073775997604 
 12/18  09:00:00,3.6375,2.8875,19.999999999999996,0.003429680040922407,1119630.0193805676,0.0,400.00680605321577,2493664.8261767905,18744.036887998802,18744.036887998802,17.649268684274343,37488.073775997604 
 12/18  10:00:00,3.6625000000000005,3.0,21.498483940929702,0.003449326264463445,0.0,500725.0770720973,510.0072841975317,2683588.058308539,18744.036887998802,18744.036887998802,18.73416001489835,6816288.073775997 
 12/18  11:00:00,3.7625,3.0,22.46579686905331,0.00344803319506238,0.0,499553.05974202935,699.9959706279003,2840486.7784812315,18744.036887998802,18744.036887998802,19.708812621052157,8346288.073775997 
 12/18  12:00:00,3.8625,3.0,22.580859117140268,0.0034468117477210276,0.0,493655.59961742593,813.4107841057025,2849257.0241703773,18744.036887998802,18744.036887998802,19.857630469119563,8346288.073775997 
 12/18  13:00:00,3.9625,2.875,22.668569939389144,0.0034233966688844587,0.0,493662.4554691206,861.2766037469261,2847323.4158866936,18744.036887998802,18744.036887998802,19.946396219506703,8346288.073775997 
 12/18  14:00:00,4.0625,2.7375,20.324724708922886,0.003398604111820258,251111.2000216907,164747.35073364998,770.3838798291154,2505003.6609434215,18744.036887998802,18744.036887998802,18.135535585824574,256368.07377599765 
