Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 12/18  15:00:00,4.1625000000000005,2.575,21.73976442683154,0.0033712250714595924,0.0,497861.4566899174,752.3950644555698,2641051.565362425,18744.036887998802,18744.036887998802,18.99278876334963,6816288.073775997 
 12/18  16:00:00,4.2625,2.375,22.72348480907222,0.0033399998955868457,0.0,491812.2055008956,824.307349736307,2805860.4324498745,18744.036887998802,18744.036887998802,20.01078303525059,8346288.073775997 
 12/18  17:00:00,4.3625,2.2375,22.81617276009036,0.00331946470058253,0.0,486267.81196586654,867.0986453896724,2810617.353877076,18744.036887998802,18744.036887998802,20.13533226868743,8346288.073775997 
 12/18  18:00:00,4.4625,2.075,22.882001303503458,0.003297109850386449,0.0,484966.6709573858,885.2161429713616,2806276.6244078283,18744.036887998802,18744.036887998802,20.20952737143616,8346288.073775997 
 12/18  19:00:00,4.5625,2.0,20.380534259360566,0.0032868878696174914,267410.44429800013,159785.61195352627,787.5339026358813,2446715.576019483,18744.036887998802,18744.036887998802,18.30431343551537,37488.073775997604 
 12/18  20:00:00,4.6,2.0,20.00000130395818,0.0032870365018560317,540677.3408125443,0.0,605.651840265454,2348403.72667192,18744.036887998802,18744.036887998802,17.793565325818104,37488.073775997604 
 12/18  21:00:00,4.6625000000000005,2.0,20.00000000004903,0.0032868624078159366,661032.6704566501,0.0,491.82693003293826,2338962.480559242,18744.036887998802,18744.036887998802,17.802977479072172,37488.073775997604 
 12/18  22:00:00,4.7,1.8125000000000002,20.000000000000004,0.003265221302115571,711190.1878745167,0.0,441.6921070184308,2333297.9115034444,18744.036887998802,18744.036887998802,17.808634242445162,37488.073775997604 
 12/18  23:00:00,4.6375,1.45,20.000000000000004,0.003230463662044454,743799.4563343248,0.0,418.9424634251521,2342728.6499735545,18744.036887998802,18744.036887998802,17.79928073363024,37488.073775997604 
 12/18  24:00:00,4.6,1.1125,20.0,0.00320476776671019,791751.4972517662,0.0,408.62421797339647,2348385.545970353,18744.036887998802,18744.036887998802,17.793668797695506,37488.073775997604 
 12/19  01:00:00,4.6,1.1875,19.999999999999996,0.003209874469271249,816564.9895746098,0.0,403.93297470321323,2348386.847704193,18744.036887998802,18744.036887998802,17.793674419111312,37488.073775997604 
 12/19  02:00:00,4.5375,1.55,20.0,0.003240758147967404,834943.0326225696,0.0,401.7935937095922,2357824.5569157554,18744.036887998802,18744.036887998802,17.784302990403674,37488.073775997604 
 12/19  03:00:00,4.4375,1.8875,20.0,0.0032769875983175993,860273.6311649324,0.0,400.81796926654454,2372921.593309651,18744.036887998802,18744.036887998802,17.769305101640278,37488.073775997604 
 12/19  04:00:00,4.4,2.1875,20.0,0.0033144304831287242,882025.6756225665,0.0,400.37303233051233,2378585.3885750026,18744.036887998802,18744.036887998802,17.76368010437222,37488.073775997604 
 12/19  05:00:00,4.3374999999999995,2.5500000000000003,20.0,0.003367599058826499,903127.0552580958,0.0,400.17007600901053,2388021.81865191,18744.036887998802,18744.036887998802,17.754304303573555,37488.073775997604 
 12/19  06:00:00,4.3,2.8875,20.0,0.0034237107701002075,936329.5187831336,0.0,400.0775134347325,2393685.095623485,18744.036887998802,18744.036887998802,17.748677642312877,37488.073775997604 
 12/19  07:00:00,4.2375,2.8125,20.0,0.003410526974277541,945421.927780208,0.0,400.03533171517137,2403122.8911056747,18744.036887998802,18744.036887998802,17.73929982969981,37488.073775997604 
 12/19  08:00:00,4.2,2.45,20.0,0.0033514907481427096,944353.0478505928,0.0,400.01611183740636,2408789.255302379,18744.036887998802,18744.036887998802,17.73367257446879,37488.073775997604 
 12/19  09:00:00,4.1375,2.1125,20.0,0.0033037812700474336,967351.8188559188,0.0,400.0073547196346,2418227.760448614,18744.036887998802,18744.036887998802,17.72429529366068,37488.073775997604 
 12/19  10:00:00,4.1625000000000005,2.1875,20.0,0.0033116465566922068,972428.3809948931,0.0,400.0033600913244,2414466.5526745277,18744.036887998802,18744.036887998802,17.728040886928387,37488.073775997604 
 12/19  11:00:00,4.325000000000001,2.5500000000000003,20.0,0.0033603387524961193,971966.5593385987,0.0,400.0015332329258,2389813.366517743,18744.036887998802,18744.036887998802,17.752412267861132,37488.073775997604 
 12/19  12:00:00,4.4625,2.8875,20.0,0.003412486979476634,981280.0502269631,0.0,400.00069868369553,2368988.3768766997,18744.036887998802,18744.036887998802,17.773034361354796,37488.073775997604 
 12/19  13:00:00,4.6875,3.0,20.0,0.0034270040441012986,986126.2625318964,0.0,400.00031805181874,2334897.47795798,18744.036887998802,18744.036887998802,17.806780833364975,37488.073775997604 
 12/19  14:00:00,4.987499999999999,3.0,20.0,0.0034202677046046267,987933.0377960752,0.0,400.0001446778968,2289391.9623599583,18744.036887998802,18744.036887998802,17.851776903187062,37488.073775997604 
 12/19  15:00:00,5.2875000000000005,3.0,20.0,0.0034133675064390847,1003223.8560199701,0.0,400.0000657756148,2244021.4465490906,18744.036887998802,18744.036887998802,17.896771508163788,37488.073775997604 
 12/19  16:00:00,5.4,2.8125,20.0,0.0033774552316024973,1004741.812556478,0.0,400.00002990259094,2226462.6438364866,18744.036887998802,18744.036887998802,17.91364519383483,37488.073775997604 
 12/19  17:00:00,5.3375,2.45,20.0,0.0033198892228228816,1002742.6675529242,0.0,400.0000135973561,2234981.312016244,18744.036887998802,18744.036887998802,17.90427744207406,37488.073775997604 
 12/19  18:00:00,5.3,2.1125,20.0,0.003272651178967746,1022255.5369037573,0.0,400.00000618839897,2239869.4215594963,18744.036887998802,18744.036887998802,17.898662249046197,37488.073775997604 
 12/19  19:00:00,5.487499999999999,2.0,20.0,0.003255812777045829,1020647.5657799093,0.0,400.0000028186796,2210856.79209146,18744.036887998802,18744.036887998802,17.92679499553168,37488.073775997604 
 12/19  20:00:00,5.85,2.0,20.0,0.003251429603547235,1010418.4959332438,0.0,400.000001283089,2155400.069723514,18744.036887998802,18744.036887998802,17.98117813128208,37488.073775997604 
 12/19  21:00:00,6.187500000000001,2.0,20.0,0.0032474409558174784,1028000.3955394474,0.0,400.0000005839533,2103709.119372939,18744.036887998802,18744.036887998802,18.031812025031314,37488.073775997604 
 12/19  22:00:00,6.174999999999999,2.0,20.0,0.0032468997413743535,1030350.4171641029,0.0,400.0000002658561,2105486.4138005357,18744.036887998802,18744.036887998802,18.029943335249474,37488.073775997604 
 12/19  23:00:00,6.0375,2.0,20.0,0.00324747847134797,1027113.7971766375,0.0,400.00000012099554,2126356.706650797,18744.036887998802,18744.036887998802,18.009323423293562,37488.073775997604 
 12/19  24:00:00,5.875000000000001,2.0,20.0,0.003248312662775215,1052870.2931981627,0.0,400.00000005507474,2151060.4349818733,18744.036887998802,18744.036887998802,17.98495173558762,37488.073775997604 
 12/20  01:00:00,6.05,2.4375,20.0,0.003305238522109152,1055380.0662274556,0.0,400.0000000250737,2123986.673908661,18744.036887998802,18744.036887998802,18.011205374360898,37488.073775997604 
 12/20  02:00:00,6.449999999999999,3.075,20.0,0.003405401181597212,1049528.718553885,0.0,400.000000011388,2062530.665663813,18744.036887998802,18744.036887998802,18.071214758797407,37488.073775997604 
 12/20  03:00:00,5.975,3.7375,20.0,0.003548376910661558,1074218.922526311,0.0,400.00000000516064,2133383.509852763,18744.036887998802,18744.036887998802,17.99998449392506,37488.073775997604 
 12/20  04:00:00,5.2875,3.8125,20.000000000000004,0.0035727204363249915,1097176.2640389127,0.0,400.0000000023364,2236756.418579733,18744.036887998802,18744.036887998802,17.896880624752356,37488.073775997604 
 12/20  05:00:00,4.7875,3.45,20.0,0.0034977842192336307,1108364.0774822508,0.0,400.0000000010588,2312043.3391882116,18744.036887998802,18744.036887998802,17.82189652729862,37488.073775997604 
 12/20  06:00:00,4.725,3.1125,20.0,0.003429066670892982,1110171.836899659,0.0,400.00000000048055,2321258.483886035,18744.036887998802,18744.036887998802,17.81253166743333,37488.073775997604 
 12/20  07:00:00,4.8,3.0,20.0,0.0034057008179767473,1113464.3337144125,0.0,400.0000000002185,2310140.998532267,18744.036887998802,18744.036887998802,17.823785384602846,37488.073775997604 
 12/20  08:00:00,4.175,3.0,20.0,0.0034134182945917426,1131447.495974879,0.0,400.0000000000995,2404966.8888476226,18744.036887998802,18744.036887998802,17.730038238446447,37488.073775997604 
 12/20  09:00:00,3.7375,3.0,20.0,0.0034186407890334316,1137653.9723160681,0.0,400.00000000004525,2471471.0234841025,18744.036887998802,18744.036887998802,17.66441237048938,37488.073775997604 
 12/20  10:00:00,3.7,3.1875,20.0,0.0034547648990313983,1115378.2718066536,0.0,400.00000000002046,2476872.195578778,18744.036887998802,18744.036887998802,17.65878852984837,37488.073775997604 
 12/20  11:00:00,6.2625,3.55,20.0,0.0034938652781253696,1074756.92654389,0.0,400.0000000000092,2089288.4899962195,18744.036887998802,18744.036887998802,18.043152511870545,37488.073775997604 
 12/20  12:00:00,7.1125,3.8875,20.0,0.0035580556564993645,1082383.7450733734,0.0,400.0000000000041,1960253.505269669,18744.036887998802,18744.036887998802,18.170652448741635,37488.073775997604 
 12/20  13:00:00,8.387500000000001,4.0,20.0,0.0035668460643537617,1071048.6664430585,0.0,400.00000000000193,1766440.6178084484,18744.036887998802,18744.036887998802,18.36190467487372,37488.073775997604 
 12/20  14:00:00,9.775,4.0,20.0,0.003547671798551962,1052953.1710577155,0.0,400.000000000001,1555364.9322414724,18744.036887998802,18744.036887998802,18.57003596763165,37488.073775997604 
 12/20  15:00:00,8.875,4.0,20.0,0.0035557159649898477,1078535.4556772886,0.0,400.00000000000057,1693134.3788611395,18744.036887998802,18744.036887998802,18.435034844731877,37488.073775997604 
 12/20  16:00:00,8.7625,3.5625,20.0,0.0034587585965941805,1088064.9160235643,0.0,400.0000000000003,1709799.7380844285,18744.036887998802,18744.036887998802,18.41815825552748,37488.073775997604 
 12/20  17:00:00,6.85,2.925,20.0,0.0033583365113108036,1124684.3368685283,0.0,400.0000000000003,1999350.6370618492,18744.036887998802,18744.036887998802,18.131293131379145,37488.073775997604 
 12/20  18:00:00,5.937499999999999,2.2625,20.0,0.0032626309414009345,1141350.3700397683,0.0,400.00000000000034,2139685.473988246,18744.036887998802,18744.036887998802,17.994400640651435,37488.073775997604 
 12/20  19:00:00,6.075,2.0,20.0,0.003223692082137852,1142512.9104587564,0.0,400.00000000000034,2119882.613304181,18744.036887998802,18744.036887998802,18.01500058448714,37488.073775997604 
 12/20  20:00:00,5.0625,2.0,20.0,0.0032359294780069606,1164697.6159140207,0.0,400.00000000000034,2272970.3934338572,18744.036887998802,18744.036887998802,17.863117281360214,37488.073775997604 
 12/20  21:00:00,5.25,2.0,20.0,0.0032325749828636054,1164753.280986295,0.0,400.00000000000034,2244748.5692515806,18744.036887998802,18744.036887998802,17.891230053302124,37488.073775997604 
 12/20  22:00:00,5.1375,2.4375,20.0,0.00329346246396231,1172462.3934992517,0.0,400.00000000000034,2261451.7184616607,18744.036887998802,18744.036887998802,17.874349773156638,37488.073775997604 
 12/20  23:00:00,4.55,3.075,20.0,0.0034073185172677047,1192634.3370723315,0.0,400.0000000000003,2349554.0219794167,18744.036887998802,18744.036887998802,17.786230736337018,37488.073775997604 
 12/20  24:00:00,4.2125,3.7375,20.0,0.003548935558300618,1211629.48971486,0.0,400.0000000000003,2399954.4086876754,18744.036887998802,18744.036887998802,17.73561452334778,37488.073775997604 
 12/21  01:00:00,3.9124999999999996,3.5625,20.0,0.0035135946319811767,1218024.4008658836,0.0,400.00000000000034,2445646.482221825,18744.036887998802,18744.036887998802,17.690618698273628,37488.073775997604 
 12/21  02:00:00,3.7375,2.925,20.0,0.003389090982498002,1216809.8526356616,0.0,400.0000000000001,2472988.4402468875,18744.036887998802,18744.036887998802,17.664363772390157,37488.073775997604 
 12/21  03:00:00,3.5125,2.2625,20.0,0.003286984241841379,1219063.400239539,0.0,400.0,2507869.579150478,18744.036887998802,18744.036887998802,17.630604074779484,37488.073775997604 
 12/21  04:00:00,4.025,1.8125000000000002,20.0,0.0032232572773268457,1210113.3332060776,0.0,399.99999999999994,2430732.738115347,18744.036887998802,18744.036887998802,17.707465379288728,37488.073775997604 
 12/21  05:00:00,3.4625000000000004,1.45,20.0,0.003194795475483709,1219730.5889701168,0.0,399.9999999999999,2515382.162353269,18744.036887998802,18744.036887998802,17.623088558079193,37488.073775997604 
 12/21  06:00:00,2.9,1.1125,19.999999999999996,0.003175692628952026,1231295.0771898222,0.0,399.99999999999983,2599876.8799276473,18744.036887998802,18744.036887998802,17.538716918078517,37488.073775997604 
 12/21  07:00:00,3.025,1.0,20.0,0.0031660737173816724,1234414.303947626,0.0,399.99999999999983,2581424.5917226677,18744.036887998802,18744.036887998802,17.55746254845466,37488.073775997604 
 12/21  08:00:00,2.225,1.0,20.0,0.0031754637692210613,1253920.5635562704,0.0,399.99999999999994,2702851.6501242006,18744.036887998802,18744.036887998802,17.437460058581973,37488.073775997604 
 12/21  09:00:00,1.7625,1.0,20.0,0.0031806601889493987,1267026.145436807,0.0,400.00000000000006,2773272.181633173,18744.036887998802,18744.036887998802,17.36808003358261,37488.073775997604 
 12/21  10:00:00,2.05,1.1875,21.40609405858854,0.0031891140048346473,0.0,538759.9652120713,509.81818528852307,2912630.8920338275,18744.036887998802,18744.036887998802,18.430746967166574,6816288.073775997 
 12/21  11:00:00,3.0125,1.55,22.366803207548813,0.003206527215272781,0.0,517832.74655669695,698.7691699800212,2934505.3128396757,18744.036887998802,18744.036887998802,19.507542531330405,8346288.073775997 
 12/21  12:00:00,3.1250000000000004,1.8875,22.493035393027647,0.0032398728833846328,0.0,510939.94400327955,810.6717145445411,2943963.2474370915,18744.036887998802,18744.036887998802,19.67278599915308,8346288.073775997 
 12/21  13:00:00,4.2125,2.1875,22.5940806567694,0.0032616275948817554,0.0,485436.4048765748,857.1709776858854,2793730.0347661106,18744.036887998802,18744.036887998802,19.91540636696194,8346288.073775997 
 12/21  14:00:00,4.25,2.5500000000000003,20.28852867004592,0.003311787604276922,327556.28148597415,145512.82578562782,765.6174172783625,2466590.215803423,18744.036887998802,18744.036887998802,18.12899145440142,256368.07377599765 
 12/21  15:00:00,4.1125,2.8875,21.67634234766551,0.0033675349116481495,0.0,495294.950170406,747.3954405587879,2635812.962862917,18744.036887998802,18744.036887998802,18.94143414799444,6816288.073775997 
 12/21  16:00:00,3.8,2.8125,22.621078551375863,0.00335663668208283,0.0,500114.39949495695,818.1990979186652,2855795.2488200213,18744.036887998802,18744.036887998802,19.86010083833705,8346288.073775997 
 12/21  17:00:00,2.6875,2.45,22.68420811516664,0.003311115112891483,0.0,526401.417233312,859.7576184848731,3039470.5762933055,18744.036887998802,18744.036887998802,19.77892084060971,8346288.073775997 
 12/21  18:00:00,2.075,2.1125,22.729987578394706,0.0032695914080848928,0.0,544652.0457921015,877.0718158750949,3139091.542163113,18744.036887998802,18744.036887998802,19.724632505899248,8346288.073775997 
 12/21  19:00:00,1.75,2.0,20.298189589854427,0.003256748494120983,366041.3293134102,161197.7114742967,763.9281510945153,2847255.4374158396,18744.036887998802,18744.036887998802,17.768188944751277,37488.073775997604 
 12/21  20:00:00,1.4125,2.0,20.000000025425145,0.003258254626063781,713641.5817274723,0.0,573.4662669721044,2826670.0369825074,18744.036887998802,18744.036887998802,17.315594720154152,37488.073775997604 
 12/21  21:00:00,1.3624999999999998,2.0,20.00000000000106,0.003255958995951754,815516.1781421303,0.0,477.33007445253236,2834673.6462075477,18744.036887998802,18744.036887998802,17.30812442434266,37488.073775997604 
 12/21  22:00:00,1.4,2.1875,20.0,0.0032766494574566585,874719.0592806404,0.0,434.7443887286482,2828926.1016882565,18744.036887998802,18744.036887998802,17.31376487258592,37488.073775997604 
 12/21  23:00:00,1.275,2.5500000000000003,20.0,0.003327638455851392,925145.1747823763,0.0,415.6074062148334,2847472.3316285005,18744.036887998802,18744.036887998802,17.29502481219894,37488.073775997604 
 12/21  24:00:00,1.2625,2.8875,20.0,0.003380207215246426,965226.4729504922,0.0,407.0098283232603,2849148.249683408,18744.036887998802,18744.036887998802,17.293154293189144,37488.073775997604 
 12/22  01:00:00,1.425,3.1875,20.0,0.003429754852939076,996474.2936988544,0.0,403.14634644967424,2824448.903213048,18744.036887998802,18744.036887998802,17.317529654282122,37488.073775997604 
 12/22  02:00:00,1.6874999999999998,3.55,20.0,0.0034965886451883066,1022205.6670257687,0.0,401.41064643488653,2784529.767624139,18744.036887998802,18744.036887998802,17.35690345791958,37488.073775997604 
 12/22  03:00:00,1.925,3.8875,20.0,0.003565158020168508,1045158.8791118329,0.0,400.6314455378871,2748429.83206519,18744.036887998802,18744.036887998802,17.39252694588801,37488.073775997604 
 12/22  04:00:00,1.9375,4.0,20.0,0.0035879405862049517,1065832.1297823754,0.0,400.282311494644,2746620.526284826,18744.036887998802,18744.036887998802,17.394399517212012,37488.073775997604 
 12/22  05:00:00,1.8375,4.0,20.0,0.0035861148229806242,1085849.4224810828,0.0,400.126200491649,2761799.206667138,18744.036887998802,18744.036887998802,17.379396274729135,37488.073775997604 
 12/22  06:00:00,1.7375,4.0,20.0,0.0035843758131541524,1103634.1169670676,0.0,400.056415912179,2776890.9404605394,18744.036887998802,18744.036887998802,17.36439281458588,37488.073775997604 
 12/22  07:00:00,1.5124999999999997,3.8125,20.0,0.0035412853887304887,1118652.7156246724,0.0,400.02522574100954,2811105.88501407,18744.036887998802,18744.036887998802,17.330638407296167,37488.073775997604 
 12/22  08:00:00,1.525,3.45,20.0,0.003459931707637582,1125368.902188045,0.0,400.01129347325167,2809832.049730351,18744.036887998802,18744.036887998802,17.33250391393962,37488.073775997604 
 12/22  09:00:00,1.725,3.1125,20.0,0.003388343829916118,1127832.1522157935,0.0,400.00506142853703,2780241.1796827456,18744.036887998802,18744.036887998802,17.362490691294695,37488.073775997604 
 12/22  10:00:00,1.8,3.0,21.490920104656144,0.0033642206616488904,0.0,549935.1646521124,509.40877230897115,2962550.3337564897,18744.036887998802,18744.036887998802,18.452593832887977,6816288.073775997 
 12/22  11:00:00,2.1125,3.0,22.447300688778476,0.003357530387712747,0.0,543537.6445461649,696.1354990625775,3085334.045963439,18744.036887998802,18744.036887998802,19.44511839884701,8346288.073775997 
 12/22  12:00:00,2.2375,3.0,22.56911158233939,0.0033533936946214607,0.0,537313.6813673093,805.1569935528719,3091908.2250038856,18744.036887998802,18744.036887998802,19.6025693193143,8346288.073775997 
 12/22  13:00:00,2.3875,2.8125,22.65464331500103,0.003317820538314296,0.0,535246.7671919675,849.8284123610306,3083100.1525935284,18744.036887998802,18744.036887998802,19.70073938773075,8346288.073775997 
 12/22  14:00:00,2.375,2.45,20.29819225625238,0.0032605942413921505,284463.2144037083,180641.3834722017,758.2217483574469,2755380.4461057927,18744.036887998802,18744.036887998802,17.858204031700083,256368.07377599765 
 12/22  15:00:00,2.1125,2.1125,21.72420740435273,0.0032174379323443307,0.0,551878.9357917961,740.9127457806973,2948730.1263817865,18744.036887998802,18744.036887998802,18.6769050814368,6816288.073775997 
 12/22  16:00:00,2.0,1.8125000000000002,22.68223450434174,0.003183194692360901,0.0,551405.4283084776,812.4406888031108,3141121.9029662376,18744.036887998802,18744.036887998802,19.63849925645414,8346288.073775997 
 12/22  17:00:00,1.8749999999999998,1.45,22.76681132349777,0.0031489911564173134,0.0,551765.1829100628,854.0856351697182,3178605.6893662466,18744.036887998802,18744.036887998802,19.72245537454367,8346288.073775997 
 12/22  18:00:00,1.925,1.1125,22.82720711800338,0.003121850138296058,0.0,551975.6697354815,871.2485184568552,3180682.2890858836,18744.036887998802,18744.036887998802,19.782925644794815,8346288.073775997 
 12/22  19:00:00,2.1875,1.4375000000000002,20.333870109516894,0.0031442047689052934,301638.1131393381,186275.69603199232,758.2017703544907,2791101.000418213,18744.036887998802,18744.036887998802,17.8693146491006,37488.073775997604 
 12/22  20:00:00,1.9874999999999998,2.075,20.000000170988937,0.003213785769929931,597084.530766383,0.0,568.7057702396829,2742609.2200729926,18744.036887998802,18744.036887998802,17.401778257714454,37488.073775997604 
 12/22  21:00:00,1.7375,2.7375,20.000000000007457,0.003313158818199742,729249.8811869908,0.0,474.13639630931664,2780053.2429791414,18744.036887998802,18744.036887998802,17.36432201990827,37488.073775997604 
 12/22  22:00:00,1.6375000000000002,3.0,20.0,0.0033590343214451274,790103.9675358951,0.0,432.8527223471894,2794746.601858705,18744.036887998802,18744.036887998802,17.349350347650947,37488.073775997604 
 12/22  23:00:00,0.9750000000000001,3.0,20.0,0.003368986416463133,840809.0977938656,0.0,414.57129596891656,2893968.9399481197,18744.036887998802,18744.036887998802,17.250001135835742,37488.073775997604 
 12/22  24:00:00,0.4125,3.0,20.0,0.0033774658991805695,902806.5593359363,0.0,406.4787925406784,2978176.0950621576,18744.036887998802,18744.036887998802,17.165645979019125,37488.073775997604 
 12/23  01:00:00,0.36250000000000004,3.0,20.0,0.0033788508235202603,932105.2154543363,0.0,402.8861326505778,2985257.486880427,18744.036887998802,18744.036887998802,17.158156193421433,37488.073775997604 
 12/23  02:00:00,0.21250000000000002,3.0,20.0,0.003381624253478806,951860.2031811855,0.0,401.2864910691823,3007406.192977052,18744.036887998802,18744.036887998802,17.135664880036387,37488.073775997604 
 12/23  03:00:00,0.16250000000000003,3.0,20.0,0.0033828905031296525,973552.9969321341,0.0,400.5739665691291,3014630.0641855365,18744.036887998802,18744.036887998802,17.12817071249937,37488.073775997604 
 12/23  04:00:00,0.3875,3.0,20.0,0.0033795241032463443,987330.9198321388,0.0,400.25620888483337,2980647.350159429,18744.036887998802,18744.036887998802,17.161921492788828,37488.073775997604 
 12/23  05:00:00,0.37500000000000006,3.0,20.0,0.0033787810140154155,1004986.1375019746,0.0,400.11438817842253,2982675.3118886068,18744.036887998802,18744.036887998802,17.160045402823364,37488.073775997604 
 12/23  06:00:00,0.2375,3.0,20.0,0.003379662299911489,1024860.8554014208,0.0,400.0510957372562,3003620.4635488344,18744.036887998802,18744.036887998802,17.139417658329542,37488.073775997604 
 12/23  07:00:00,0.1375,3.0,19.999999999999996,0.0033816036049097095,1043005.0049817803,0.0,400.0228364259187,3018766.541344954,18744.036887998802,18744.036887998802,17.12441399607802,37488.073775997604 
 12/23  08:00:00,0.28750000000000003,3.0,20.0,0.003381069128318525,1055569.0167936445,0.0,400.01021375602545,2996159.6427445766,18744.036887998802,18744.036887998802,17.14690873879367,37488.073775997604 
 12/23  09:00:00,0.15,3.0,20.0,0.0033844666958289084,1068557.9995031892,0.0,400.0045707742162,3016866.3112183157,18744.036887998802,18744.036887998802,17.126280307046578,37488.073775997604 
 12/23  10:00:00,0.5,3.0,21.520456882138106,0.0033813645494935865,0.0,586792.1313190006,509.39311394671597,3160287.2490088856,18744.036887998802,18744.036887998802,18.277325719786784,6816288.073775997 
 12/23  11:00:00,0.925,3.0,22.497267560445007,0.00337735474208107,0.0,576871.0916892109,696.1174178328112,3268965.663877343,18744.036887998802,18744.036887998802,19.309527482850793,8346288.073775997 
 12/23  12:00:00,0.9374999999999999,3.0,22.61273299178747,0.0033789803016984,0.0,573232.1320325473,805.3021433306546,3290626.32526055,18744.036887998802,18744.036887998802,19.44595864431722,8346288.073775997 
 12/23  13:00:00,0.9625,3.125,22.69090911130656,0.003403012121053463,0.0,574153.5378475962,850.1505779272159,3299517.6096202773,18744.036887998802,18744.036887998802,19.51978450145083,8346288.073775997 
 12/23  14:00:00,1.125,3.2625,20.31113825756119,0.0034280179694482268,257867.36953671882,198803.58415791832,758.4015640796487,2942831.1921177525,18744.036887998802,18744.036887998802,17.683720367540072,256368.07377599765 
 12/23  15:00:00,1.1375,3.425,21.745655287553358,0.0034615166498051914,0.0,578919.1108415901,740.8756485859499,3095269.5758368415,18744.036887998802,18744.036887998802,18.545764181830876,6816288.073775997 
 12/23  16:00:00,0.975,3.625,22.708156867023504,0.003507189390553547,0.0,578896.9672920081,811.9370616888923,3296919.4700579913,18744.036887998802,18744.036887998802,19.509152252045705,8346288.073775997 
 12/23  17:00:00,0.4000000000000001,3.7625,22.7761240124797,0.0035467754613588984,0.0,590664.9998029177,852.9901285378882,3400269.555768952,18744.036887998802,18744.036887998802,19.513223604212527,8346288.073775997 
 12/23  18:00:00,0.1,3.925,22.82244129723932,0.00358984321333317,0.0,600267.9819014288,869.6132555945213,3453021.237449768,18744.036887998802,18744.036887998802,19.50745333630364,8346288.073775997 
 12/23  19:00:00,-0.08750000000000001,3.8125,20.32688921395211,0.003567407310941085,334055.18399376876,208287.20164819527,756.5385694042892,3130968.951207863,18744.036887998802,18744.036887998802,17.521857121074902,37488.073775997604 
 12/23  20:00:00,-0.2625,3.45,20.000000036932555,0.003491393948201573,605479.1133525111,0.0,567.9836115965331,3079712.7426887304,18744.036887998802,18744.036887998802,17.064420624235524,37488.073775997604 
 12/23  21:00:00,-0.3,3.1125,20.00000000000174,0.0034256594993550367,698300.2374764457,0.0,474.01697972596565,3084911.1104467367,18744.036887998802,18744.036887998802,17.058828522756194,37488.073775997604 
 12/23  22:00:00,-0.36250000000000004,3.0,20.0,0.003406544824432324,752074.9469786326,0.0,432.93084692957103,3094144.832105388,18744.036887998802,18744.036887998802,17.049471592048505,37488.073775997604 
 12/23  23:00:00,-0.525,3.0,20.0,0.0034099256998307015,797915.1239486326,0.0,414.67139767231413,3118587.073257087,18744.036887998802,18744.036887998802,17.02510569174912,37488.073775997604 
 12/23  24:00:00,-0.6624999999999999,3.0,20.0,0.003412950606604389,836335.942528801,0.0,406.547495852392,3139267.576127043,18744.036887998802,18744.036887998802,17.00448376277535,37488.073775997604 
 12/24  01:00:00,-0.6375,3.0,20.0,0.003414092422927091,867375.8537423178,0.0,402.925872352021,3135363.915887391,18744.036887998802,18744.036887998802,17.008232687510244,37488.073775997604 
 12/24  02:00:00,-0.5375,3.0,20.0,0.003414556336280288,893412.1557074185,0.0,401.30889671007066,3119957.8545184815,18744.036887998802,18744.036887998802,17.023230374915215,37488.073775997604 
 12/24  03:00:00,-0.4375,3.0,20.0,0.003414972076539197,914611.5267408766,0.0,400.5860852368539,3104603.9153437894,18744.036887998802,18744.036887998802,17.03822749994108,37488.073775997604 
 12/24  04:00:00,-0.4,3.0,20.0,0.0034161798616958814,931881.1233447129,0.0,400.2626420796808,3098735.359545786,18744.036887998802,18744.036887998802,17.04384960297885,37488.073775997604 
 12/24  05:00:00,-0.3375,3.0,20.0,0.003417041967392542,948719.4971253858,0.0,400.1177864248286,3089103.8326295055,18744.036887998802,18744.036887998802,17.05322177873863,37488.073775997604 
 12/24  06:00:00,-0.2375,3.0,20.0,0.003417518211548782,965569.9500694481,0.0,400.05286199615983,3073690.604943825,18744.036887998802,18744.036887998802,17.0682195506571,37488.073775997604 
 12/24  07:00:00,-0.2,3.0,20.0,0.0034314345963572905,983792.9028333835,0.0,400.02376057623974,3067814.04803051,18744.036887998802,18744.036887998802,17.073842627786913,37488.073775997604 
 12/24  08:00:00,-0.2625,3.0,20.0,0.003454239404505057,1003879.159884885,0.0,400.0107274373498,3077118.371781507,18744.036887998802,18744.036887998802,17.064465700898893,37488.073775997604 
 12/24  09:00:00,-0.3,3.0,20.0,0.0034767018658710194,1021783.3686447305,0.0,400.0048670945465,3082661.1450487757,18744.036887998802,18744.036887998802,17.058838476915923,37488.073775997604 
 12/24  10:00:00,-0.36250000000000004,3.0,21.521327109670672,0.0034740653318969267,0.0,610154.8548555019,509.8170439647447,3288786.067940016,18744.036887998802,18744.036887998802,18.14727743810068,6816288.073775997 
 12/24  11:00:00,-0.15,3.0,22.504364911842863,0.003452284078182667,0.0,606103.5379787671,698.3819613044499,3431953.172258485,18744.036887998802,18744.036887998802,19.153216058526763,8346288.073775997 
 12/24  12:00:00,-0.43749999999999994,3.0,22.61973418786638,0.003437412174789203,0.0,610166.3313547922,809.0886950349918,3500888.942635094,18744.036887998802,18744.036887998802,19.24713878957081,8346288.073775997 
 12/24  13:00:00,-0.13749999999999996,3.0,22.703684672520684,0.003427791894249984,0.0,604740.6269776165,854.2620407029832,3468511.394476445,18744.036887998802,18744.036887998802,19.362099130773768,8346288.073775997 
 12/24  14:00:00,0.32500000000000007,3.0,20.324023798836716,0.003424254570770233,232630.1522606941,208586.12568613788,762.6012835779304,3066489.573671239,18744.036887998802,18744.036887998802,17.576066622783163,256368.07377599765 
 12/24  15:00:00,0.4,3.0,21.758480180332413,0.0034260796439912434,0.0,599590.0612736777,744.925479466506,3207663.5317446594,18744.036887998802,18744.036887998802,18.443210882232474,6816288.073775997 
 12/24  16:00:00,0.525,3.0,22.74310847723066,0.0034272845173546136,0.0,592421.7809066252,816.4281184796046,3368110.7455068408,18744.036887998802,18744.036887998802,19.468238749374116,8346288.073775997 
 12/24  17:00:00,0.4125,3.0,22.824016744298333,0.003431702348127527,0.0,591896.0935154024,858.3745139618194,3402625.507844721,18744.036887998802,18744.036887998802,19.55312001619566,8346288.073775997 
 12/24  18:00:00,0.3,3.0,22.87812509832487,0.003436041954634961,0.0,596265.9326813169,875.8563874436408,3427566.903113215,18744.036887998802,18744.036887998802,19.58393041103107,8346288.073775997 
 12/24  19:00:00,0.425,3.0,20.359752423460115,0.003443792891769794,263030.41137784283,207151.04391816322,762.9907128718073,3055886.6298731435,18744.036887998802,18744.036887998802,17.63023505344722,37488.073775997604 
 12/24  20:00:00,0.1875,3.0,20.000000376185717,0.0034605444776793976,543980.6950160253,0.0,572.9636634705213,3008721.145063761,18744.036887998802,18744.036887998802,17.131982844777763,37488.073775997604 
 12/24  21:00:00,0.125,3.0,20.000000000016854,0.0034749077669796492,648612.0452580048,0.0,477.2174676109606,3017862.92463575,18744.036887998802,18744.036887998802,17.12264072663342,37488.073775997604 
 12/24  22:00:00,0.1375,2.8125,20.0,0.0034398292448496732,700513.368800069,0.0,434.8360262703147,3016039.2542217094,18744.036887998802,18744.036887998802,17.12453475002851,37488.073775997604 
 12/24  23:00:00,0.0375,2.45,20.0,0.003372218966207815,740095.779578164,0.0,415.7200651273293,3031372.8825067356,18744.036887998802,18744.036887998802,17.109542383564957,37488.073775997604 
 12/24  24:00:00,-0.0625,2.1125,20.0,0.003316017221419183,773330.510265584,0.0,407.0948508283618,3046560.0550553156,18744.036887998802,18744.036887998802,17.09454312628591,37488.073775997604 
 12/25  01:00:00,-0.5375000000000001,2.0,20.0,0.0033030316267026773,811722.8994381338,0.0,403.20217397607905,3118353.788926598,18744.036887998802,18744.036887998802,17.023291115990034,37488.073775997604 
 12/25  02:00:00,-1.3000000000000003,2.0,20.0,0.003311300933893847,851637.7148264376,0.0,401.44683349554754,3233542.7901349403,18744.036887998802,18744.036887998802,16.908912103600755,37488.073775997604 
 12/25  03:00:00,-2.0374999999999996,2.0,20.0,0.003319167967084499,888736.916580872,0.0,400.6545144870706,3345060.637633504,18744.036887998802,18744.036887998802,16.798280336612738,37488.073775997604 
 12/25  04:00:00,-2.1750000000000003,2.1875,20.0,0.0033420165631449297,915154.4767265618,0.0,400.2962890647684,3366496.688100521,18744.036887998802,18744.036887998802,16.777642227549894,37488.073775997604 
 12/25  05:00:00,-1.975,2.5500000000000003,20.0,0.003388105482029679,936115.9889838379,0.0,400.1340097211512,3337248.251240477,18744.036887998802,18744.036887998802,16.807624942245717,37488.073775997604 
 12/25  06:00:00,-1.775,2.8875,20.0,0.003437249570026015,953931.0057147967,0.0,400.0605276835494,3308014.1995030446,18744.036887998802,18744.036887998802,16.837606388391805,37488.073775997604 
 12/25  07:00:00,-1.3249999999999997,3.0,20.0,0.003446086804763696,962816.5160577928,0.0,400.02730018759746,3240819.9978439687,18744.036887998802,18744.036887998802,16.905087141557416,37488.073775997604 
 12/25  08:00:00,-0.725,3.0,20.0,0.0034322242796128023,992297.1248964377,0.0,400.01230134692565,3150980.1148996777,18744.036887998802,18744.036887998802,16.995066441719338,37488.073775997604 
 12/25  09:00:00,-0.12500000000000003,3.0,20.0,0.0034184062736890286,994619.5603065629,0.0,400.0055380255092,3061084.9266834804,18744.036887998802,18744.036887998802,17.085044123812548,37488.073775997604 
 12/25  10:00:00,0.8500000000000001,3.1875,21.570007789738547,0.0034378623879665333,0.0,580195.8413243681,509.5363496438315,3116852.44722797,18744.036887998802,18744.036887998802,18.362876400342515,6816288.073775997 
 12/25  11:00:00,2.1125000000000003,3.55,22.586458726622524,0.0034934522741809537,0.0,548465.3919653426,696.8375773949546,3106294.59169637,18744.036887998802,18744.036887998802,19.555782764927287,8346288.073775997 
 12/25  12:00:00,3.3499999999999996,3.8875,22.733091556972962,0.0035503847833063124,0.0,512503.55597775854,806.3834623617131,2948656.5824200343,18744.036887998802,18744.036887998802,19.90269902587266,8346288.073775997 
 12/25  13:00:00,5.925,3.6875,22.87465829001452,0.00346812687273182,0.0,447896.9904216487,851.4142074908715,2580934.370055598,18744.036887998802,18744.036887998802,20.402571747566384,8346288.073775997 
 12/25  14:00:00,7.075,3.1875,20.449761976819442,0.0033503948893873828,134221.33359999175,187165.41815708386,772.761683893779,2077440.3851587486,18744.036887998802,18744.036887998802,18.73926552946466,256368.07377599765 
 12/25  15:00:00,5.8125,2.6875,21.9144732053682,0.0032815687243391914,0.0,458385.8472519815,764.3474358346551,2417834.0149533213,18744.036887998802,18744.036887998802,19.384487884299215,6816288.073775997 
 12/25  16:00:00,5.35,2.1875,22.909428889918004,0.0032159093733428673,0.0,467353.159633181,825.5685079236948,2670041.4544589054,18744.036887998802,18744.036887998802,20.331212400501887,8346288.073775997 
 12/25  17:00:00,5.75,1.6875,23.007850713829068,0.003153600630746554,0.0,453945.5366670025,861.684923925971,2630044.4742523474,18744.036887998802,18744.036887998802,20.505274083226336,8346288.073775997 
 12/25  18:00:00,6.15,1.1875,23.079879657118674,0.003106242732259611,0.0,444751.0282060534,876.8267174271334,2581169.665275277,18744.036887998802,18744.036887998802,20.6295311984367,8346288.073775997 
 12/25  19:00:00,6.362500000000001,1.4375000000000002,20.490425651420466,0.00312450805233101,171811.55717754096,199530.19534005204,777.7080118325085,2193268.2231067047,18744.036887998802,18744.036887998802,18.679780795344556,37488.073775997604 
 12/25  20:00:00,6.4625,2.075,20.000012624537852,0.0031908764124607717,378170.95599775563,0.0,597.163363706005,2066334.2177542562,18744.036887998802,18744.036887998802,18.073022773015676,37488.073775997604 
 12/25  21:00:00,6.5625,2.7375,20.00000000051571,0.003285956315176991,473331.96818384377,0.0,485.74860805510974,2051096.24933184,18744.036887998802,18744.036887998802,18.087952209418376,37488.073775997604 
 12/25  22:00:00,6.475,3.0,20.00000000000002,0.003333143513775221,526990.495480689,0.0,437.89308072390406,2064014.13115514,18744.036887998802,18744.036887998802,18.074875052816118,37488.073775997604 
 12/25  23:00:00,6.3375,3.0,20.0,0.0033380555433530105,566281.5576485256,0.0,416.76044930030486,2084308.7355147526,18744.036887998802,18744.036887998802,18.054288582978632,37488.073775997604 
 12/25  24:00:00,6.174999999999999,3.0,20.0,0.0033432954264456085,604871.0701084172,0.0,407.42850599967494,2108379.301177012,18744.036887998802,18744.036887998802,18.029944837055123,37488.073775997604 
 12/26  01:00:00,5.9125,3.125,20.0,0.0033731799825879303,640885.8841299344,0.0,403.2983564310647,2147408.363707997,18744.036887998802,18744.036887998802,17.99059761850874,37488.073775997604 
 12/26  02:00:00,5.6125,3.2625,20.0,0.0034070658149793582,671072.9749849997,0.0,401.46646876859313,2192006.9388630376,18744.036887998802,18744.036887998802,17.945623582174232,37488.073775997604 
 12/26  03:00:00,5.312499999999999,3.425,20.0,0.003447256960881874,698932.0748824067,0.0,400.6527995307618,2236745.7215365665,18744.036887998802,18744.036887998802,17.90064670553485,37488.073775997604 
 12/26  04:00:00,4.95,3.625,20.0,0.0034981609747128614,726614.9639238456,0.0,400.2908784284508,2290856.9069658606,18744.036887998802,18744.036887998802,17.846293632715536,37488.073775997604 
 12/26  05:00:00,4.6125,3.7625,20.0,0.0035370418807813327,752461.6011308532,0.0,400.12973438792784,2341098.0452526915,18744.036887998802,18744.036887998802,17.79568985563589,37488.073775997604 
 12/26  06:00:00,4.3125,3.925,20.0,0.003582692690519407,776617.252334923,0.0,400.05792135867523,2385673.4584102863,18744.036887998802,18744.036887998802,17.750709787250436,37488.073775997604 
 12/26  07:00:00,4.075,3.8125,20.0,0.0035630189090891367,794245.0675338095,0.0,400.02588686143326,2421249.113193226,18744.036887998802,18744.036887998802,17.71510013285658,37488.073775997604 
 12/26  08:00:00,3.9375000000000004,3.45,20.0,0.0034882599664988355,804789.9633393374,0.0,400.0115952144469,2441990.4320285292,18744.036887998802,18744.036887998802,17.694484282147027,37488.073775997604 
 12/26  09:00:00,3.7750000000000004,3.1125,20.0,0.003425973615541283,806600.082648665,0.0,400.00520577672006,2466503.511806519,18744.036887998802,18744.036887998802,17.670114971996295,37488.073775997604 
 12/26  10:00:00,3.45,3.0,20.0,0.003411705406134129,790513.5242818774,0.0,400.00234014981515,2515538.9998969343,18744.036887998802,18744.036887998802,17.621371100658504,37488.073775997604 
 12/26  11:00:00,4.175,3.0,20.0,0.0034038273527824256,780404.0024112301,0.0,400.00105221103126,2406248.3558203396,18744.036887998802,18744.036887998802,17.730119495885262,37488.073775997604 
 12/26  12:00:00,5.0125,3.0,20.0,0.0033944855802749982,790619.38949122,0.0,400.00047300517946,2279884.7172166225,18744.036887998802,18744.036887998802,17.85573844215031,37488.073775997604 
 12/26  13:00:00,5.575,2.5625,20.0,0.00331536923201766,790809.6378479564,0.0,400.00021277662154,2194778.309057943,18744.036887998802,18744.036887998802,17.940107284343583,37488.073775997604 
 12/26  14:00:00,6.2375,1.925,20.0,0.003220168934277506,784629.7078890629,0.0,400.00009582219275,2094450.6718647778,18744.036887998802,18744.036887998802,18.03947503713455,37488.073775997604 
 12/26  15:00:00,6.875,1.2625,20.0,0.0031486930658387786,781194.2249668322,0.0,400.00004318284994,1998010.4529703374,18744.036887998802,18744.036887998802,18.135091286582693,37488.073775997604 
 12/26  16:00:00,6.9125,1.4375000000000002,20.0,0.00315918499493368,790635.373138299,0.0,400.0000194653549,1993516.8648504582,18744.036887998802,18744.036887998802,18.14070042799581,37488.073775997604 
 12/26  17:00:00,6.674999999999999,2.075,20.0,0.003223684130031453,816483.1949907176,0.0,400.0000087674781,2031598.6702557332,18744.036887998802,18744.036887998802,18.105046712497142,37488.073775997604 
 12/26  18:00:00,6.4125,2.7375,20.0,0.0033171360558560898,835008.1499606085,0.0,400.000003944959,2073788.6853198078,18744.036887998802,18744.036887998802,18.06563096142045,37488.073775997604 
 12/26  19:00:00,6.987500000000001,3.4375,20.0,0.0034357598012896865,830670.124548568,0.0,400.000001770602,1987388.722589212,18744.036887998802,18744.036887998802,18.151840623481533,37488.073775997604 
 12/26  20:00:00,8.025,4.075,20.0,0.003562782806288283,825414.2199083224,0.0,400.00000079183457,1829723.068851326,18744.036887998802,18744.036887998802,18.307433449722012,37488.073775997604 
 12/26  21:00:00,9.0875,4.7375,20.0,0.00371994494679847,819970.1369631491,0.0,400.00000035275656,1668125.2484338097,18744.036887998802,18744.036887998802,18.46678153490547,37488.073775997604 
 12/26  22:00:00,9.5,5.0,20.0,0.003789172619111831,820601.2665553282,0.0,400.00000015659134,1605077.4422490941,18744.036887998802,18744.036887998802,18.528640944476894,37488.073775997604 
 12/26  23:00:00,9.5,5.0,20.0,0.0037908221619007074,825725.3600755219,0.0,400.00000006948835,1604762.8522682553,18744.036887998802,18744.036887998802,18.528634319462476,37488.073775997604 
 12/26  24:00:00,9.5,5.0,20.0,0.003792587395593918,841882.3322126148,0.0,400.0000000308493,1604392.325615082,18744.036887998802,18744.036887998802,18.5286324354213,37488.073775997604 
 12/27  01:00:00,9.0625,5.0,20.0,0.003802308538139056,854455.9086120785,0.0,400.00000001370677,1670219.0105755408,18744.036887998802,18744.036887998802,18.46301503020303,37488.073775997604 
 12/27  02:00:00,8.425,5.0,20.0,0.0038159166369942732,866355.3380393734,0.0,400.0000000060963,1766146.4797037889,18744.036887998802,18744.036887998802,18.367407651269712,37488.073775997604 
 12/27  03:00:00,7.762499999999999,5.0,20.0,0.003829749140829816,884288.4305820084,0.0,400.000000002715,1865845.6698619518,18744.036887998802,18744.036887998802,18.268055104421194,37488.073775997604 
 12/27  04:00:00,7.25,4.8125,20.0,0.0037834981857243037,894900.8356644838,0.0,400.000000001211,1943624.7477233603,18744.036887998802,18744.036887998802,18.191195821275052,37488.073775997604 
 12/27  05:00:00,6.7875,4.45,20.0,0.003689193879816012,903457.5387288668,0.0,400.0000000005414,2014256.621505702,18744.036887998802,18744.036887998802,18.12182744677535,37488.073775997604 
 12/27  06:00:00,6.35,4.1125,20.0,0.003607981984693906,923951.4176641467,0.0,400.0000000002425,2081090.741139134,18744.036887998802,18744.036887998802,18.056203240799054,37488.073775997604 
 12/27  07:00:00,6.2,4.1875,20.0,0.0036295154483651044,929780.3293496587,0.0,400.0000000001089,2103437.5715833916,18744.036887998802,18744.036887998802,18.033705088372585,37488.073775997604 
 12/27  08:00:00,6.2625,4.55,20.0,0.0037254659344126344,930593.0064748828,0.0,400.0000000000491,2093054.5862681905,18744.036887998802,18744.036887998802,18.0430892333819,37488.073775997604 
 12/27  09:00:00,6.3,4.8875,20.0,0.0038220443726737405,936147.990313141,0.0,400.00000000002206,2086450.476918086,18744.036887998802,18744.036887998802,18.04872865334035,37488.073775997604 
 12/27  10:00:00,5.9875,5.1875,20.0,0.003920649389901944,929288.3502242608,0.0,400.00000000001,2133310.874288571,18744.036887998802,18744.036887998802,18.00187058851966,37488.073775997604 
 12/27  11:00:00,5.4875,5.55,20.0,0.004049826912323022,940599.6528350965,0.0,400.0000000000045,2208832.193644963,18744.036887998802,18744.036887998802,17.926887599999052,37488.073775997604 
 12/27  12:00:00,4.9875,5.8875,20.0,0.004178605546819931,977776.3183056532,0.0,400.0000000000022,2284186.001872234,18744.036887998802,18744.036887998802,17.851904037179295,37488.073775997604 
 12/27  13:00:00,4.674999999999999,5.6875,20.0,0.004116889574536601,992954.1857138338,0.0,400.000000000001,2331563.0464838813,18744.036887998802,18744.036887998802,17.805038775399062,37488.073775997604 
 12/27  14:00:00,4.4125,5.1875,20.0,0.003958405283093395,992935.5580062431,0.0,400.0000000000004,2371499.6321136057,18744.036887998802,18744.036887998802,17.765667408927982,37488.073775997604 
 12/27  15:00:00,4.174999999999999,4.6875,20.0,0.0038143689073892387,995018.0883646815,0.0,400.0000000000003,2407569.33999338,18744.036887998802,18744.036887998802,17.730043020033364,37488.073775997604 
 12/27  16:00:00,3.975,4.1875,20.0,0.003684560331326624,1000541.3242454967,0.0,400.00000000000034,2437973.9581342796,18744.036887998802,18744.036887998802,17.700040983894084,37488.073775997604 
 12/27  17:00:00,3.7125,3.6875,20.0,0.003570526412610482,1006548.8141487783,0.0,400.0000000000003,2477805.896630138,18744.036887998802,18744.036887998802,17.660662623943654,37488.073775997604 
 12/27  18:00:00,3.475,3.1875,20.0,0.003471073815209185,1009686.6003649324,0.0,400.00000000000034,2513859.633118607,18744.036887998802,18744.036887998802,17.625033250947755,37488.073775997604 
 12/27  19:00:00,3.2125,3.1875,20.0,0.0034778364044580007,1021054.3978233421,0.0,400.00000000000034,2553389.349642963,18744.036887998802,18744.036887998802,17.585655852634638,37488.073775997604 
 12/27  20:00:00,2.8500000000000005,3.55,20.0,0.003562209990972175,1039162.2356594201,0.0,400.0000000000004,2607968.303775662,18744.036887998802,18744.036887998802,17.531281399698333,37488.073775997604 
 12/27  21:00:00,2.5125,3.8875,20.0,0.0036484129085028235,1070759.0845767893,0.0,400.0000000000002,2658713.48508097,18744.036887998802,18744.036887998802,17.480658657025963,37488.073775997604 
 12/27  22:00:00,2.4,3.5625,20.0,0.0035800446553330913,1069633.62482871,0.0,400.0000000000001,2675438.3859524904,18744.036887998802,18744.036887998802,17.463785021599417,37488.073775997604 
 12/27  23:00:00,2.025,2.925,20.0,0.0034605354738886716,1062067.361191236,0.0,400.00000000000017,2731751.3036233205,18744.036887998802,18744.036887998802,17.40753927206657,37488.073775997604 
 12/27  24:00:00,2.1750000000000003,2.2625,19.999999999999996,0.0033557471613256873,1071393.0824757332,0.0,400.0000000000001,2708890.7354026167,18744.036887998802,18744.036887998802,17.430040274473676,37488.073775997604 
 12/28  01:00:00,1.9,2.0,20.0,0.0033247799300214855,1074785.5956686724,0.0,400.0000000000001,2751380.988909783,18744.036887998802,18744.036887998802,17.388784247778336,37488.073775997604 
 12/28  02:00:00,1.5375,2.0,20.0,0.0033296693508308487,1077405.112825267,0.0,400.0000000000001,2807803.6167363375,18744.036887998802,18744.036887998802,17.334395866212372,37488.073775997604 
 12/28  03:00:00,1.5,3.25,20.0,0.0035461690510489715,1102513.393247619,0.0,400.00000000000017,2812177.203025524,18744.036887998802,18744.036887998802,17.328769605120144,37488.073775997604 
 12/28  04:00:00,1.8125,3.5625,20.0,0.0036017766394455747,1107536.7606393774,0.0,400.00000000000017,2763751.223391691,18744.036887998802,18744.036887998802,17.375651571214185,37488.073775997604 
 12/28  05:00:00,1.625,2.925,20.0,0.003477120458361272,1106832.3241939351,0.0,400.00000000000006,2791795.0789325214,18744.036887998802,18744.036887998802,17.347532745560365,37488.073775997604 
 12/28  06:00:00,1.5875,2.2625,20.0,0.003372617678071686,1104964.8031016586,0.0,400.0000000000001,2797221.629161722,18744.036887998802,18744.036887998802,17.341911592945635,37488.073775997604 
 12/28  07:00:00,1.7,1.8125000000000002,20.0,0.00331357339477843,1105853.4233447253,0.0,400.0000000000003,2780448.759324966,18744.036887998802,18744.036887998802,17.358785799141423,37488.073775997604 
 12/28  08:00:00,1.2,1.45,20.0,0.0032835439156253384,1121172.190215745,0.0,400.00000000000034,2856135.6628267206,18744.036887998802,18744.036887998802,17.283785880390347,37488.073775997604 
 12/28  09:00:00,0.7125,1.1125,20.0,0.003262797991782832,1132983.3177798328,0.0,400.00000000000034,2929977.367438838,18744.036887998802,18744.036887998802,17.210659332401775,37488.073775997604 
 12/28  10:00:00,0.5375,1.1875,21.463464907953757,0.0032708843814843475,0.0,582912.8851742338,510.1554468106396,3145489.363681026,18744.036887998802,18744.036887998802,18.24182544956561,6816288.073775997 
 12/28  11:00:00,1.5,1.55,22.449562755059464,0.003290171717577293,0.0,561001.0493793454,700.9614537441419,3172525.5841114568,18744.036887998802,18744.036887998802,19.349384656555582,8346288.073775997 
 12/28  12:00:00,1.6625,1.8875,22.574800765869043,0.003324779573706728,0.0,552178.5514756129,815.4079155864987,3174847.364573067,18744.036887998802,18744.036887998802,19.524157377755042,8346288.073775997 
 12/28  13:00:00,2.8999999999999995,2.0,22.677089485564636,0.003320804786931093,0.0,523111.68399308494,863.8351510806185,3001556.6384104993,18744.036887998802,18744.036887998802,19.787712010611116,8346288.073775997 
 12/28  14:00:00,3.6125,2.0,20.33709375708048,0.0033094801450192658,232958.51199368326,165597.31293386267,772.8831488700478,2571771.9787331987,18744.036887998802,18744.036887998802,18.09787017510167,256368.07377599765 
