Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 12/28  15:00:00,4.125,2.0,21.75581817495011,0.003300833722361087,0.0,498866.6195637138,754.4967032034933,2640728.765626712,18744.036887998802,18744.036887998802,18.99828007858286,6816288.073775997 
 12/28  16:00:00,4.125,2.0,22.7401505725718,0.0032981283355241397,0.0,494348.2482287751,825.8809170950323,2821580.414819802,18744.036887998802,18744.036887998802,20.008183889286403,8346288.073775997 
 12/28  17:00:00,3.025,2.0,22.80321914644601,0.003309296477912734,0.0,519837.274102745,868.1236899326657,3004397.307767558,18744.036887998802,18744.036887998802,19.931363334114664,8346288.073775997 
 12/28  18:00:00,2.5625,2.0,22.85009916848153,0.0033120386416571517,0.0,534349.7083975829,885.6982039101712,3082029.133426915,18744.036887998802,18744.036887998802,19.898940017668235,8346288.073775997 
 12/28  19:00:00,2.6,2.1875,20.360560140786617,0.0033334436645705446,307621.12980349327,181060.28671597794,787.6514101506525,2734095.423754875,18744.036887998802,18744.036887998802,17.987474385519043,37488.073775997604 
 12/28  20:00:00,2.6,2.5500000000000003,20.000001245959883,0.003384663868130697,580412.5198949261,0.0,605.6301165258126,2645869.7511508567,18744.036887998802,18744.036887998802,17.49379735565224,37488.073775997604 
 12/28  21:00:00,2.6,2.8875,20.000000000049855,0.003439064385486081,688038.6476747496,0.0,491.7174794083854,2646018.632757941,18744.036887998802,18744.036887998802,17.49381622431177,37488.073775997604 
 12/28  22:00:00,2.475,2.8125,20.0,0.0034260503864180928,743866.0816880632,0.0,441.52820126402327,2664681.702900147,18744.036887998802,18744.036887998802,17.475085592947288,37488.073775997604 
 12/28  23:00:00,3.0875,2.45,20.0,0.003357788062483046,771330.0879624567,0.0,418.81419289287214,2571987.159638716,18744.036887998802,18744.036887998802,17.566967105287205,37488.073775997604 
 12/28  24:00:00,3.8125,2.1125,20.0,0.0032991978836573854,788006.4450751187,0.0,408.5312429597506,2462377.8419357026,18744.036887998802,18744.036887998802,17.675715935032557,37488.073775997604 
 12/29  01:00:00,4.125,2.0,20.0,0.0032831347017872317,808097.919724091,0.0,403.87156919206325,2416118.6655868315,18744.036887998802,18744.036887998802,17.722580866883128,37488.073775997604 
 12/29  02:00:00,4.2625,2.0,20.0,0.003286081946030712,831134.7143183294,0.0,401.7600550323756,2396942.29768243,18744.036887998802,18744.036887998802,17.743184633140867,37488.073775997604 
 12/29  03:00:00,4.675,2.625,20.0,0.0033657178941237918,851839.6182198024,0.0,400.8005576997323,2333874.489227751,18744.036887998802,18744.036887998802,17.805045997488783,37488.073775997604 
 12/29  04:00:00,5.025,2.8125,20.0,0.003384478761658669,866769.8315456593,0.0,400.3628769930682,2280485.9539954,18744.036887998802,18744.036887998802,17.85753794247281,37488.073775997604 
 12/29  05:00:00,5.225,2.45,20.0,0.003322068727401198,877334.9183729104,0.0,400.164499681396,2250899.3061083118,18744.036887998802,18744.036887998802,17.88752347252492,37488.073775997604 
 12/29  06:00:00,5.425,2.1125,20.0,0.003270701250859596,887976.9320954937,0.0,400.07464323434635,2221251.953262985,18744.036887998802,18744.036887998802,17.917505808462927,37488.073775997604 
 12/29  07:00:00,4.5625,2.1875,20.0,0.0032917346677013926,920699.3498915355,0.0,400.03389668800764,2351509.0192414382,18744.036887998802,18744.036887998802,17.788125808911417,37488.073775997604 
 12/29  08:00:00,3.25,2.5500000000000003,19.999999999999996,0.0033625019475908456,965231.7035393829,0.0,400.015411197575,2549337.0118934014,18744.036887998802,18744.036887998802,17.591256418700212,37488.073775997604 
 12/29  09:00:00,2.7375,2.8875,19.999999999999996,0.003425748978215932,985201.6392408661,0.0,400.00701112165683,2626555.4073779564,18744.036887998802,18744.036887998802,17.51438350421116,37488.073775997604 
 12/29  10:00:00,2.7,3.1875,21.586741528653985,0.003482799505474047,0.0,531302.0121143825,509.89443326023877,2836269.9688604707,18744.036887998802,18744.036887998802,18.650500353402695,6816288.073775997 
 12/29  11:00:00,4.387500000000001,3.55,22.605520188404398,0.003534580888584779,0.0,487872.8711164582,699.1634539494409,2761591.402485569,18744.036887998802,18744.036887998802,19.91000571491623,8346288.073775997 
 12/29  12:00:00,5.7125,3.8875,22.755463266427363,0.003592667427507747,0.0,448399.204444345,811.3913416520207,2591833.6062878715,18744.036887998802,18744.036887998802,20.279285622642917,8346288.073775997 
 12/29  13:00:00,6.275,3.8125,22.852687114075128,0.003566822736601155,0.0,435361.89976812876,858.1945221516584,2521854.326728888,18744.036887998802,18744.036887998802,20.449699555610604,8346288.073775997 
 12/29  14:00:00,6.875,3.45,20.315730047430144,0.0034776735146783712,296724.10394070076,112239.92863071231,728.8142794997589,2076744.6211640448,18744.036887998802,18744.036887998802,18.563881831900776,256368.07377599765 
 12/29  15:00:00,7.475,3.1125,21.911467914643147,0.0034013474085212636,0.0,413280.30858700594,707.2235090247121,2160482.5793281947,18744.036887998802,18744.036887998802,19.628948139275604,6816288.073775997 
 12/29  16:00:00,7.512500000000001,2.8125,22.92348108625965,0.0033466766898839215,0.0,408395.45979297423,799.7860033943514,2340416.7461725455,18744.036887998802,18744.036887998802,20.66892922155296,8346288.073775997 
 12/29  17:00:00,6.15,2.45,22.986751997919207,0.0033072679832945617,0.0,440219.60343574145,854.8079551792508,2563344.092689769,18744.036887998802,18744.036887998802,20.557958591670047,8346288.073775997 
 12/29  18:00:00,5.4,2.1125,23.028943603912097,0.0032701155566760877,0.0,462856.4438585603,878.0629005045696,2682576.5639359397,18744.036887998802,18744.036887998802,20.47636699720574,8346288.073775997 
 12/29  19:00:00,6.4,2.1875,20.471808659924406,0.003266042201305506,183780.0425686339,202930.31804275073,781.4042479780219,2180383.982484871,18744.036887998802,18744.036887998802,18.665505523734137,37488.073775997604 
 12/29  20:00:00,6.125,2.5500000000000003,20.000010125857553,0.0033212583231419365,399251.9063347953,0.0,601.0366492412281,2114222.88181621,18744.036887998802,18744.036887998802,18.02249826147211,37488.073775997604 
 12/29  21:00:00,6.6625,2.8875,20.000000000396348,0.0033685411404765857,490242.90806537296,0.0,488.6121605460463,2033051.9009572887,18744.036887998802,18744.036887998802,18.103067981516944,37488.073775997604 
 12/29  22:00:00,7.174999999999999,3.0,20.000000000000014,0.003381079885975348,534349.5460894731,0.0,439.64309394133136,1955432.902616009,18744.036887998802,18744.036887998802,18.17997613418267,37488.073775997604 
 12/29  23:00:00,6.9125,3.0,20.0,0.003384782900784584,580731.1591644762,0.0,417.73906805943767,1994894.7381584505,18744.036887998802,18744.036887998802,18.140630166549908,37488.073775997604 
 12/29  24:00:00,6.674999999999999,3.0,20.0,0.0033879242381491073,620019.0566710475,0.0,407.95097513014343,2030714.66573567,18744.036887998802,18744.036887998802,18.105025531611357,37488.073775997604 
 12/30  01:00:00,5.35,2.8125,20.0,0.003378375649195735,671055.5933694681,0.0,403.5715919914635,2231744.6111650122,18744.036887998802,18744.036887998802,17.90629253575927,37488.073775997604 
 12/30  02:00:00,4.9750000000000005,2.45,20.0,0.003333618153822852,699159.6466423029,0.0,401.61216808235383,2289725.839852339,18744.036887998802,18744.036887998802,17.850040295488867,37488.073775997604 
 12/30  03:00:00,4.825,3.3625,20.0,0.0034967500590415757,732552.3919516618,0.0,400.7287075059836,2311349.493603873,18744.036887998802,18744.036887998802,17.827544686856015,37488.073775997604 
 12/30  04:00:00,5.225,3.8125,20.0,0.0035763068071498925,747733.739572888,0.0,400.3276927753139,2250027.775378169,18744.036887998802,18744.036887998802,17.88755085964091,37488.073775997604 
 12/30  05:00:00,4.35,3.45,20.0,0.003508938608680818,775750.0147636828,0.0,400.147366907601,2382128.1106323865,18744.036887998802,18744.036887998802,17.756311232508754,37488.073775997604 
 12/30  06:00:00,3.6,3.1125,20.0,0.0034518327442970443,799050.7477134307,0.0,400.0664865138046,2495327.283167285,18744.036887998802,18744.036887998802,17.643819961969832,37488.073775997604 
 12/30  07:00:00,3.6625000000000005,2.8125,20.0,0.0033965277880643407,805801.8533689978,0.0,400.03004318072834,2485897.005710836,18744.036887998802,18744.036887998802,17.653195668617126,37488.073775997604 
 12/30  08:00:00,3.325,2.45,20.0,0.0033426014321578093,820517.3627616516,0.0,400.01359169982356,2536961.8044937267,18744.036887998802,18744.036887998802,17.602571752964895,37488.073775997604 
 12/30  09:00:00,3.1625000000000005,2.1125,20.0,0.0032972249835883536,826711.405910838,0.0,400.0061587041407,2561564.228260962,18744.036887998802,18744.036887998802,17.57819544597305,37488.073775997604 
 12/30  10:00:00,3.1375,2.0,21.690881961386705,0.0032832510994201306,0.0,525160.704181727,509.9549871191968,2782154.9258893277,18744.036887998802,18744.036887998802,18.7867547579511,6816288.073775997 
 12/30  11:00:00,5.1625000000000005,2.0,22.745427769714208,0.0032565711555527176,0.0,471357.61212505016,699.66680822108,2664463.2294252403,18744.036887998802,18744.036887998802,20.13981477729731,8346288.073775997 
 12/30  12:00:00,6.775,2.0,22.91117038957689,0.003235415209764168,0.0,423963.44433970854,812.7460806249348,2454578.471049069,18744.036887998802,18744.036887998802,20.569176381913294,8346288.073775997 
 12/30  13:00:00,7.437499999999999,2.1875,23.011662321118745,0.003250344189118482,0.0,408077.51291438704,860.1632424904992,2369997.08384651,18744.036887998802,18744.036887998802,20.759000821702948,8346288.073775997 
 12/30  14:00:00,8.137500000000001,2.5500000000000003,20.37677966877701,0.0032922155654708813,215248.429101307,142689.28522758203,730.2679250234311,1895366.3502587234,18744.036887998802,18744.036887998802,18.811803594846726,256368.07377599765 
 12/30  15:00:00,8.8375,2.8875,22.03897377301498,0.0033369320267134074,0.0,382789.136206893,707.947955558792,1969476.6295587854,18744.036887998802,18744.036887998802,19.924729657476192,6816288.073775997 
 12/30  16:00:00,8.9125,3.0,23.07728592605383,0.003353896040882598,0.0,374620.5901367628,799.6776441705589,2150629.216658028,18744.036887998802,18744.036887998802,21.009155661997664,8346288.073775997 
 12/30  17:00:00,8.55,3.0,23.160619843282063,0.003356908211570257,0.0,381042.7915283728,853.7447221215721,2224398.310625728,18744.036887998802,18744.036887998802,21.058408703808205,8346288.073775997 
 12/30  18:00:00,8.2125,3.0,23.217382314265503,0.003359496219773048,0.0,391452.45963423944,876.1018880560509,2285045.0444583837,18744.036887998802,18744.036887998802,21.05896092078248,8346288.073775997 
 12/30  19:00:00,8.0375,3.4375,20.587026254762762,0.003446349345238204,74358.72743950746,192892.48579311994,778.8223283067924,1952383.2964739937,18744.036887998802,18744.036887998802,19.028924911458247,37488.073775997604 
 12/30  20:00:00,7.9375,4.075,20.000025693139737,0.003590551393056041,285802.21517253004,0.0,597.9942166730436,1838496.2515826,18744.036887998802,18744.036887998802,18.294514064652105,37488.073775997604 
 12/30  21:00:00,7.8375,4.7375,20.000000001101697,0.003766924880183808,373803.531832878,0.0,486.022568242309,1853581.155794011,18744.036887998802,18744.036887998802,18.27933272085118,37488.073775997604 
 12/30  22:00:00,7.550000000000001,4.8125,20.000000000000043,0.0037931410274192594,429035.7727187359,0.0,437.95076425831064,1896921.3563943272,18744.036887998802,18744.036887998802,18.23626762459373,37488.073775997604 
 12/30  23:00:00,7.2125,4.45,20.0,0.0037000009772468504,469236.0687749444,0.0,416.77757188779515,1947577.6949403696,18744.036887998802,18744.036887998802,18.185690438271283,37488.073775997604 
 12/30  24:00:00,6.85,4.1125,20.0,0.0036205073892600155,501753.30032290856,0.0,407.4456959668296,2002057.2399001843,18744.036887998802,18744.036887998802,18.131352663868025,37488.073775997604 
 12/31  01:00:00,5.262500000000001,3.5625,20.0,0.003523501853441727,548382.7758515624,0.0,403.31814141926037,2242947.308153543,18744.036887998802,18744.036887998802,17.893255718390673,37488.073775997604 
 12/31  02:00:00,4.9,2.925,20.0,0.0034118354872320167,568672.1459992909,0.0,401.4890107841979,2299790.499792711,18744.036887998802,18744.036887998802,17.838878698793128,37488.073775997604 
 12/31  03:00:00,4.825,2.8875,20.0,0.00339882184621108,587556.9509644428,0.0,400.6701691622207,2309854.8023847723,18744.036887998802,18744.036887998802,17.827634749211228,37488.073775997604 
 12/31  04:00:00,4.3500000000000005,3.0,20.0,0.0034193616611131157,613112.8113651834,0.0,400.30097729922784,2380588.911942753,18744.036887998802,18744.036887998802,17.756400012084487,37488.073775997604 
 12/31  05:00:00,3.8875,3.0,20.0,0.0034257732449891995,636032.1125716559,0.0,400.1352362123045,2451000.4554218333,18744.036887998802,18744.036887998802,17.68702924441593,37488.073775997604 
 12/31  06:00:00,3.45,3.0,20.0,0.003431792704400708,656481.8998816396,0.0,400.06083555145074,2517706.1201230832,18744.036887998802,18744.036887998802,17.62140269492606,37488.073775997604 
 12/31  07:00:00,3.175,3.0,20.0,0.0034362715315296847,673945.4216724107,0.0,400.0273922969376,2559590.9528493453,18744.036887998802,18744.036887998802,17.580148207215437,37488.073775997604 
 12/31  08:00:00,2.975,3.0,20.0,0.003440097424739584,689773.5069205357,0.0,400.01234415399375,2589982.250257802,18744.036887998802,18744.036887998802,17.55014284709092,37488.073775997604 
 12/31  09:00:00,2.7750000000000004,3.0,20.0,0.0034439413530497056,702233.5844406128,0.0,400.00556715627476,2620369.431152316,18744.036887998802,18744.036887998802,17.520136973143657,37488.073775997604 
 12/31  10:00:00,3.075,3.0,21.771116405354835,0.0034412223254908962,0.0,527852.2672275597,507.1972275457689,2804908.871743785,18744.036887998802,18744.036887998802,18.850108012896676,6816288.073775997 
 12/31  11:00:00,3.675,3.0,22.83601425223565,0.0034347586818741756,0.0,511853.57750793477,697.9653102302304,2904369.6230750196,18744.036887998802,18744.036887998802,20.00479774992479,8346288.073775997 
 12/31  12:00:00,4.275,3.0,22.97176561838544,0.0034282768530985307,0.0,492856.2752066434,811.5863830403977,2840603.363267077,18744.036887998802,18744.036887998802,20.24729022872389,8346288.073775997 
 12/31  13:00:00,4.6875,3.1875,23.064599722887117,0.0034597666946639748,0.0,483395.65378930495,859.227188235312,2792526.673053889,18744.036887998802,18744.036887998802,20.393895265823677,8346288.073775997 
 12/31  14:00:00,4.925,3.55,20.553529964212196,0.0035326569513077478,44224.30844358098,254249.1103340617,780.6543333297345,2414338.298232968,18744.036887998802,18744.036887998802,18.523526826128503,256368.07377599765 
 12/31  15:00:00,5.1875,3.8875,22.02633934683717,0.003606872004648011,0.0,478243.3521872001,771.6345573374525,2519973.5297769466,18744.036887998802,18744.036887998802,19.382197042625375,6816288.073775997 
 12/31  16:00:00,4.925,3.5625,23.101487854699847,0.0035386443862964823,0.0,483864.91988173703,832.3610909243793,2753290.759456953,18744.036887998802,18744.036887998802,20.42696214234643,8346288.073775997 
 12/31  17:00:00,3.575,2.925,23.166929592535944,0.0034311866200178115,0.0,514623.5389592998,868.4472907650091,2974909.0672962246,18744.036887998802,18744.036887998802,20.323482682645988,8346288.073775997 
 12/31  18:00:00,3.2125,2.2625,23.220059130977365,0.003331626019756573,0.0,527168.9798824444,884.208360766936,3036974.2029558728,18744.036887998802,18744.036887998802,20.308167718331703,8346288.073775997 
 12/31  19:00:00,3.15,2.0,20.58777082362856,0.003296744432669833,91830.74580490432,273116.8781959951,782.7553480703501,2685096.336625932,18744.036887998802,18744.036887998802,18.273018717538328,37488.073775997604 
 12/31  20:00:00,1.8750000000000002,2.0,20.00000821490135,0.0033128503442954984,307255.8194580892,0.0,599.1391509205088,2753912.6849216106,18744.036887998802,18744.036887998802,17.385167798634946,37488.073775997604 
 12/31  21:00:00,0.95,2.0,20.000000000519094,0.003324554527008358,379932.0397516111,0.0,488.26582988004026,2894337.0663850917,18744.036887998802,18744.036887998802,17.246397564307337,37488.073775997604 
 12/31  22:00:00,0.925,1.5624999999999998,20.00000000000003,0.0032778469242061006,416399.6086984309,0.0,439.7455225998914,2898707.8239939595,18744.036887998802,18744.036887998802,17.24268022165512,37488.073775997604 
 12/31  23:00:00,0.9374999999999999,0.925,20.0,0.0032286301255677503,445679.6572460323,0.0,417.91759161728703,2897259.082881068,18744.036887998802,18744.036887998802,17.244574034605613,37488.073775997604 
 12/31  24:00:00,0.525,0.26249999999999996,20.000000000000004,0.0032102221815480552,478558.47254611354,0.0,408.0940315874668,2959990.8849034477,18744.036887998802,18744.036887998802,17.18270976308009,37488.073775997604 
